Datum ;Zeit ;AT [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Status;PE1 FehlerStatus;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 Analog1[mV];PE1 Analog2[mV];PE1 DigIn1;PE1 DigIn2;PE1 Kask BR;PE1 Kask BR;PE1 Kask BR;PE1 Kask BR;Fehler1 ;Fehler2 ;Fehler3 ;
26.11.2015;04:13:03;-20,0;0;0,0;30,1;16,7;17,0;1;45,6;45,6;25,0;0;62,8;70,0;94;677,7;742,6;55,61;80,00;24;30;90,7;80,0;4;4;0;0;0;0;0;49;0;0;0;0;0;54,9;45,6;0;1;0;161;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:14:03;-20,0;0;0,0;30,1;16,7;17,0;1;44,9;44,9;25,0;0;63,5;70,0;90;675,5;740,9;51,99;81,00;22;30;92,5;80,0;4;4;1;0;0;0;0;54;0;0;0;0;0;54,9;44,9;0;1;0;161;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:15:03;-20,0;0;0,0;29,9;16,9;17,0;1;44,4;44,4;25,0;0;64,4;70,0;86;695,5;738,4;47,88;82,00;20;30;98,6;80,0;4;4;0;0;0;0;0;60;0;0;0;0;0;55,0;44,4;0;1;0;161;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:16:03;-20,0;0;0,0;29,9;16,9;17,0;1;44,0;44,0;25,0;0;65,0;70,0;82;690,3;735,5;45,50;84,00;19;30;92,9;80,0;4;4;0;0;0;0;0;65;0;0;0;0;0;55,0;44,0;0;1;0;160;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:17:03;-20,0;0;0,0;29,9;16,9;17,0;1;43,6;43,6;25,0;0;65,6;70,0;82;671,4;731,9;45,50;84,00;19;30;92,5;80,0;4;4;1;0;0;0;0;69;0;0;0;0;0;55,0;43,6;0;1;0;160;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:18:03;-20,0;0;0,0;29,9;16,9;17,0;1;43,2;43,2;25,0;0;66,1;70,0;78;663,9;728,4;42,90;86,00;18;30;93,1;80,0;4;4;0;0;0;0;0;72;0;0;0;0;0;55,0;43,2;0;1;0;160;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:19:03;-20,0;0;0,0;29,9;16,9;17,0;1;42,7;42,7;25,0;0;66,8;70,0;78;666,3;724,8;42,90;86,00;18;30;92,7;80,0;4;4;0;0;0;0;0;77;0;0;0;0;0;55,0;42,7;0;1;0;159;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:20:03;-20,0;0;0,0;29,9;16,9;17,0;1;42,3;42,3;25,0;0;67,4;70,0;74;656,6;720,9;40,29;86,00;17;30;109,3;80,0;4;4;1;0;0;0;0;81;0;0;0;0;0;55,0;42,3;0;1;0;159;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:21:03;-20,0;0;0,0;29,6;17,2;17,0;1;41,7;41,7;25,0;0;67,9;70,0;78;652,1;717,5;41,39;86,00;18;30;99,4;80,0;4;4;0;0;0;0;0;47;0;0;0;0;0;55,1;41,7;0;1;0;159;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:22:03;-20,0;0;0,0;29,6;17,2;17,0;1;41,1;41,1;25,0;0;67,9;70,0;78;639,8;715,6;42,57;86,00;18;30;91,1;80,0;4;4;0;0;0;0;0;47;0;0;0;0;0;55,1;41,1;0;1;0;158;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:23:03;-20,0;0;0,0;29,6;17,2;17,0;1;40,5;40,5;25,0;0;68,3;70,0;74;658,0;713,0;40,09;86,00;17;30;105,3;80,0;4;4;1;0;0;0;0;47;0;0;0;0;0;55,1;40,5;0;1;0;158;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:24:03;-20,0;0;0,0;29,6;17,2;17,0;1;40,0;40,0;25,0;0;68,7;70,0;74;652,0;710,7;40,30;86,00;17;30;109,4;80,0;4;4;0;0;0;0;0;47;0;0;0;0;0;55,1;39,9;0;1;0;158;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:25:03;-20,0;0;0,0;29,6;17,2;17,0;1;39,3;39,3;25,0;0;68,9;70,0;74;654,8;708,7;40,30;86,00;17;30;106,6;80,0;4;4;0;0;0;0;0;47;0;0;0;0;0;55,1;39,3;0;1;0;157;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:26:03;-20,0;0;0,0;29,6;17,2;17,0;1;38,8;38,8;25,0;0;69,1;70,0;70;678,8;706,2;37,03;84,00;16;30;106,2;80,0;4;4;0;0;0;0;0;47;0;0;0;0;0;55,1;38,8;0;1;0;157;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:27:03;-20,0;0;0,0;29,6;17,2;17,0;1;38,3;38,3;25,0;0;69,6;70,0;70;693,2;703,9;36,51;84,00;16;30;107,3;80,0;4;4;0;0;0;0;0;47;0;0;0;0;0;55,1;38,3;0;1;0;157;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:28:03;-20,0;0;0,0;29,6;17,2;17,0;1;37,7;37,7;25,0;0;70,1;70,0;66;676,2;701,7;35,10;81,00;16;30;107,3;80,0;4;4;0;0;0;0;0;47;0;0;0;0;0;55,1;37,7;0;1;0;156;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:29:03;-20,0;0;0,0;8,0;17,2;8,0;0;37,4;37,4;25,0;0;70,3;8,0;0;650,0;8,0;0,00;0,00;40;30;86,8;80,0;5;5;0;0;0;0;0;0;0;0;0;0;0;55,1;37,4;0;1;0;156;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:30:03;-20,0;0;0,0;8,0;17,4;8,0;0;37,2;37,2;25,0;0;71,4;8,0;0;569,7;8,0;0,00;0,00;34;30;89,2;80,0;5;5;0;0;0;0;0;0;0;0;0;0;0;55,2;37,2;0;1;0;156;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:31:03;-20,0;0;0,0;36,6;17,4;20,0;1;37,0;37,0;25,0;0;72,8;70,0;0;505,7;8,0;0,00;0,00;29;30;90,6;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;55,2;37,0;0;1;0;156;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:32:03;-20,0;0;0,0;36,6;17,4;20,0;1;36,2;36,2;25,0;0;72,5;70,0;0;445,0;8,0;0,00;0,00;25;30;99,6;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;55,2;36,2;0;1;0;156;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:33:03;-20,0;0;0,0;36,6;17,4;20,0;1;35,7;35,7;25,0;0;71,2;70,0;0;391,2;8,0;0,00;0,00;21;30;110,8;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;55,2;35,7;0;1;0;156;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:34:03;-20,0;0;0,0;36,6;17,4;20,0;1;35,4;35,4;25,0;0;69,9;70,0;0;347,3;8,0;0,00;0,00;17;30;121,1;80,0;5;5;0;0;0;0;0;99;0;0;0;0;0;55,2;35,4;0;1;0;156;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:35:03;-20,0;0;0,0;36,6;17,4;20,0;1;35,2;35,2;25,0;0;68,8;70,0;0;309,4;8,0;0,00;0,00;12;30;128,2;80,0;5;5;0;0;0;0;0;91;0;0;0;0;0;55,2;35,2;0;1;0;156;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:36:03;-20,0;0;0,0;36,6;17,4;20,0;1;35,2;35,2;25,0;0;68,0;70,0;0;278,3;8,0;0,00;0,00;0;30;146,2;80,0;5;5;0;0;0;0;0;86;0;0;0;0;0;55,2;35,2;0;1;0;156;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:37:03;-20,0;0;0,0;36,6;17,4;20,0;1;35,3;35,3;25,0;0;67,4;70,0;0;253,4;8,0;0,00;0,00;0;30;147,4;80,0;5;5;0;0;0;0;0;81;0;0;0;0;0;55,2;35,3;0;1;0;156;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:38:03;-20,0;0;0,0;36,6;17,4;20,0;1;35,6;35,6;25,0;0;66,8;70,0;0;231,6;8,0;0,00;0,00;0;30;148,4;80,0;5;5;0;0;0;0;0;77;0;0;0;0;0;55,2;35,6;0;1;0;156;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:39:03;-20,0;0;0,0;36,6;17,4;20,0;1;35,9;35,9;25,0;0;66,3;70,0;0;213,1;8,0;0,00;0,00;0;30;146,3;80,0;5;5;0;0;0;0;0;74;0;0;0;0;0;55,2;35,9;0;1;0;156;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:40:03;-20,0;0;0,0;36,6;17,4;20,0;1;36,2;36,2;25,0;0;65,7;70,0;86;196,3;120,0;0,00;0,00;20;30;100,4;80,0;4;4;0;0;0;0;0;69;0;0;0;0;0;55,2;36,2;0;1;0;156;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:41:03;-20,0;0;0,0;36,3;17,7;20,0;1;36,5;36,5;25,0;0;65,2;70,0;86;200,0;120,0;0,00;0,00;20;30;97,0;80,0;4;4;0;0;0;0;0;66;0;0;0;0;0;55,3;36,5;0;1;0;156;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:42:03;-20,0;0;0,0;36,3;17,7;20,0;1;36,7;36,7;25,0;0;65,1;70,0;86;246,4;274,5;31,97;82,00;20;30;93,4;80,0;4;4;1;0;0;0;0;65;0;0;0;0;0;55,3;36,7;0;1;0;156;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:43:03;-20,0;0;0,0;36,3;17,7;20,0;1;36,9;36,9;25,0;0;65,2;70,0;86;297,6;343,4;33,08;82,00;20;30;94,6;80,0;4;4;0;0;0;0;0;66;0;0;0;0;0;55,3;36,9;0;1;0;156;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:44:03;-20,0;0;0,0;36,3;17,7;20,0;1;37,2;37,2;25,0;0;65,2;70,0;86;343,6;401,3;34,08;82,00;20;30;93,5;80,0;4;4;0;0;0;0;0;66;0;0;0;0;0;55,3;37,2;0;1;0;155;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:45:03;-20,0;0;0,0;36,3;17,7;20,0;1;37,4;37,4;25,0;0;65,2;70,0;86;374,5;450,2;35,49;82,00;20;30;96,0;80,0;4;4;0;0;0;0;0;66;0;0;0;0;0;55,3;37,4;0;1;0;155;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:46:03;-20,0;0;0,0;36,3;17,7;20,0;1;37,7;37,7;25,0;0;65,3;70,0;86;409,4;491,7;36,58;82,00;20;30;91,6;80,0;4;4;0;0;0;0;0;67;0;0;0;0;0;55,3;37,7;0;1;0;155;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:47:03;-20,0;0;0,0;36,3;17,7;20,0;1;37,9;37,9;25,0;0;65,4;70,0;86;432,0;526,7;37,96;82,00;20;30;97,7;80,0;4;4;0;0;0;0;0;67;0;0;0;0;0;55,3;37,9;0;1;0;154;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:48:03;-20,0;0;0,0;36,3;17,7;20,0;1;38,2;38,2;25,0;0;65,4;70,0;90;445,0;557,3;41,25;81,00;22;30;92,1;80,0;4;4;0;0;0;0;0;67;0;0;0;0;0;55,3;38,2;0;1;0;154;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:49:03;-20,0;0;0,0;36,3;17,7;20,0;1;38,5;38,5;25,0;0;65,4;70,0;90;465,3;583,8;42,69;81,00;22;30;93,3;80,0;4;4;0;0;0;0;0;67;0;0;0;0;0;55,3;38,5;0;1;0;154;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:50:03;-20,0;0;0,0;36,3;17,7;20,0;1;38,8;38,8;25,0;0;65,5;70,0;90;487,2;606,1;43,92;81,00;22;30;91,8;80,0;4;4;0;0;0;0;0;68;0;0;0;0;0;55,3;38,8;0;1;0;153;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:51:03;-20,0;0;0,0;36,3;17,7;20,0;1;39,1;39,1;25,0;0;65,5;70,0;90;512,4;625,3;44,89;81,00;22;30;92,4;80,0;4;4;1;0;0;0;0;68;0;0;0;0;0;55,3;39,1;0;1;0;153;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:52:03;-20,0;0;0,0;36,3;17,7;20,0;1;39,3;39,3;25,0;0;65,7;70,0;90;532,8;641,4;45,85;81,00;22;30;93,8;80,0;4;4;0;0;0;0;0;69;0;0;0;0;0;55,3;39,3;0;1;0;153;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:53:03;-20,0;0;0,0;36,3;17,7;20,0;1;39,6;39,6;25,0;0;66,1;70,0;86;559,8;654,2;44,80;82,00;20;30;93,3;80,0;4;4;0;0;0;0;0;72;0;0;0;0;0;55,3;39,6;0;1;0;152;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:54:03;-20,0;0;0,0;36,3;17,7;20,0;1;39,9;39,9;25,0;0;66,5;70,0;86;565,5;664,3;45,96;82,00;20;30;91,5;80,0;4;4;0;0;0;0;0;75;0;0;0;0;0;55,3;39,9;0;1;0;152;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:55:03;-20,0;0;0,0;36,3;17,7;20,0;1;40,0;40,0;25,0;0;66,8;70,0;86;578,7;672,8;46,76;82,00;20;30;93,0;80,0;4;4;1;0;0;0;0;77;0;0;0;0;0;55,3;40,0;0;1;0;152;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:56:03;-20,0;0;0,0;36,3;17,7;20,0;1;40,2;40,2;25,0;0;67,1;70,0;82;588,5;679,7;45,49;84,00;19;30;90,3;80,0;4;4;0;0;0;0;0;79;0;0;0;0;0;55,3;40,2;0;1;0;151;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:57:03;-20,0;0;0,0;36,1;17,9;20,0;1;40,3;40,3;25,0;0;67,4;70,0;82;605,3;684,6;45,50;84,00;19;30;91,7;80,0;4;4;1;0;0;0;0;81;0;0;0;0;0;55,3;40,3;0;1;0;151;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:58:03;-20,0;0;0,0;36,3;17,7;20,0;1;40,4;40,4;25,0;0;67,8;70,0;86;612,6;688,9;46,55;82,00;20;30;91,8;80,0;4;4;0;0;0;0;0;84;0;0;0;0;0;55,3;40,4;0;1;0;151;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;04:59:03;-20,0;0;0,0;36,3;17,7;20,0;1;40,4;40,4;25,0;0;68,2;70,0;82;618,6;693,0;45,50;84,00;19;30;91,1;80,0;4;4;0;0;0;0;0;87;0;0;0;0;0;55,3;40,4;0;1;0;150;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:00:03;-20,0;0;0,0;36,3;17,7;20,0;1;40,3;40,3;25,0;0;68,7;70,0;82;637,6;695,9;45,31;84,00;19;30;90,2;80,0;4;4;1;0;0;0;0;90;0;0;0;0;0;55,3;40,3;0;1;0;150;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:01:03;-20,0;0;0,0;36,1;17,9;20,0;1;40,2;40,2;25,0;0;69,2;70,0;78;631,9;697,6;42,90;86,00;18;30;91,0;80,0;4;4;0;0;0;0;0;94;0;0;0;0;0;55,4;40,2;0;1;0;150;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:02:03;-20,0;0;0,0;36,3;17,7;20,0;1;40,1;40,1;25,0;0;69,6;70,0;78;617,0;698,7;42,90;86,00;18;30;93,4;80,0;4;4;0;0;0;0;0;97;0;0;0;0;0;55,3;40,1;0;1;0;149;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:03:03;-20,0;0;0,0;36,3;17,7;20,0;1;40,1;40,1;25,0;0;69,7;70,0;78;599,3;699,7;42,90;86,00;18;30;91,8;80,0;4;4;1;0;0;0;0;97;0;0;0;0;0;55,3;40,1;0;1;0;149;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:04:03;-20,0;0;0,0;36,1;17,9;20,0;1;40,0;40,0;25,0;0;70,0;70,0;74;593,6;700,4;40,30;86,00;17;30;104,7;80,0;4;4;0;0;0;0;0;100;0;0;0;0;0;55,4;40,0;0;1;0;149;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:05:03;-20,0;0;0,0;36,1;17,9;20,0;1;40,0;40,0;25,0;0;70,3;70,0;74;609,6;700,0;40,25;86,00;17;30;104,0;80,0;4;4;0;0;0;0;0;100;0;0;0;0;0;55,4;40,0;0;1;0;148;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:06:03;-20,0;0;0,0;36,1;17,9;20,0;1;40,0;40,0;25,0;0;70,7;70,0;74;637,1;699,7;39,88;86,00;17;30;104,5;80,0;4;4;0;0;0;0;0;100;0;0;0;0;0;55,4;40,0;0;1;0;148;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:07:03;-20,0;0;0,0;36,1;17,9;20,0;1;40,1;40,1;25,0;0;71,1;70,0;66;635,6;698,7;35,10;81,00;16;30;108,3;80,0;4;4;1;0;0;0;0;100;0;0;0;0;0;55,4;40,1;0;1;0;148;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:08:03;-20,0;0;0,0;36,1;17,9;20,0;1;40,1;40,1;25,0;0;71,3;70,0;66;635,4;696,5;35,10;81,00;16;30;108,6;80,0;4;4;0;0;0;0;0;100;0;0;0;0;0;55,4;40,1;0;1;0;147;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:09:03;-20,0;0;0,0;35,8;18,2;20,0;1;40,2;40,2;25,0;0;71,6;70,0;66;629,1;694,6;35,10;81,00;16;30;108,8;80,0;4;4;0;0;0;0;0;100;0;0;0;0;0;55,5;40,2;0;1;0;147;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:10:03;-20,0;0;0,0;35,8;18,2;20,0;1;40,3;40,3;25,0;0;72,1;70,0;62;641,0;692,7;33,74;81,00;15;30;110,0;80,0;4;4;0;0;0;0;0;100;0;0;0;0;0;55,5;40,3;0;1;0;147;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:11:03;-20,0;0;0,0;35,8;18,2;20,0;1;40,4;40,4;25,0;0;72,5;70,0;62;649,6;690,2;33,74;81,00;15;30;108,7;80,0;4;4;0;0;0;0;0;100;0;0;0;0;0;55,5;40,4;0;1;0;146;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:12:03;-20,0;0;0,0;35,8;18,2;20,0;1;40,6;40,6;25,0;0;72,8;70,0;62;628,2;688,2;33,80;81,00;15;30;105,9;80,0;4;4;1;0;0;0;0;100;0;0;0;0;0;55,5;40,6;0;1;0;146;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:13:03;-20,0;0;0,0;35,8;18,2;20,0;1;40,7;40,7;25,0;0;73,1;70,0;54;626,2;685,7;31,17;82,00;14;30;109,1;80,0;4;4;0;0;0;0;0;100;0;0;0;0;0;55,5;40,7;0;1;0;146;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:14:03;-20,0;0;0,0;35,8;18,2;20,0;1;40,9;40,9;25,0;0;73,3;70,0;54;622,8;682,3;31,20;82,00;14;30;110,5;80,0;4;4;0;0;0;0;0;100;0;0;0;0;0;55,5;40,9;0;1;0;146;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:15:03;-20,0;0;0,0;35,8;18,2;20,0;1;41,0;41,0;25,0;0;73,7;70,0;54;617,0;679,3;31,20;82,00;14;30;109,5;80,0;4;4;1;0;0;0;0;100;0;0;0;0;0;55,5;41,0;0;1;0;145;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:16:03;-20,0;0;0,0;35,8;18,2;20,0;1;41,2;41,2;25,0;0;73,9;70,0;54;607,9;676,8;31,20;82,00;14;30;112,8;80,0;4;4;0;0;0;0;0;100;0;0;0;0;0;55,5;41,2;0;1;0;145;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:17:03;-20,0;0;0,0;35,8;18,2;20,0;1;41,3;41,3;25,0;0;74,2;70,0;50;598,5;673,8;29,90;83,00;14;30;109,2;80,0;4;4;0;0;0;0;0;100;0;0;0;0;0;55,5;41,3;0;1;0;145;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:18:03;-20,0;0;0,0;35,8;18,2;20,0;1;41,5;41,5;25,0;0;74,3;70,0;46;596,5;670,7;28,59;84,00;13;30;106,9;80,0;4;4;0;0;0;0;0;100;0;0;0;0;0;55,5;41,5;0;1;0;144;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:19:03;-20,0;0;0,0;35,8;18,2;20,0;1;41,6;41,6;25,0;0;74,7;70,0;46;605,7;667,4;28,60;84,00;13;30;111,4;80,0;4;4;1;0;0;0;0;100;0;0;0;0;0;55,5;41,6;0;1;0;144;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:20:03;-20,0;0;0,0;35,8;18,2;20,0;1;41,7;41,7;25,0;0;75,0;70,0;42;591,2;664,3;26,00;81,00;13;30;109,0;80,0;4;4;0;0;0;0;0;100;0;0;0;0;0;55,5;41,7;0;1;0;144;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:21:03;-20,0;0;0,0;35,8;18,2;20,0;1;41,9;41,9;25,0;0;75,2;70,0;42;580,6;660,9;26,00;81,00;13;30;107,5;80,0;4;4;1;0;0;0;0;100;0;0;0;0;0;55,5;41,9;0;1;0;144;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:22:03;-20,0;0;0,0;35,8;18,2;20,0;1;42,0;42,0;25,0;0;75,4;70,0;38;581,5;657,6;24,60;82,00;12;30;128,6;80,0;4;4;0;0;0;0;0;100;0;0;0;0;0;55,5;42,0;0;1;0;143;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:23:03;-20,0;0;0,0;35,8;18,2;20,0;1;42,2;42,2;25,0;0;75,6;70,0;38;626,6;654,1;23,14;82,00;12;30;125,9;80,0;4;4;0;0;0;0;0;100;0;0;0;0;0;55,5;42,2;0;1;0;143;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:24:03;-20,0;0;0,0;35,8;18,2;20,0;1;42,3;42,3;25,0;0;76,0;8,0;0;646,8;8,0;0,00;0,00;40;30;122,5;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;55,5;42,3;0;1;0;143;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:25:03;-20,0;0;0,0;35,8;18,2;20,0;1;42,5;42,5;25,0;0;76,3;8,0;0;560,5;8,0;0,00;0,00;35;30;91,7;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;55,5;42,5;0;1;0;143;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:26:03;-20,0;0;0,0;35,8;18,2;20,0;1;42,6;42,6;25,0;0;76,1;8,0;0;472,5;8,0;0,00;0,00;31;30;102,8;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;55,5;42,6;0;1;0;143;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:27:03;-20,0;0;0,0;35,8;18,2;20,0;1;42,7;42,7;25,0;0;75,8;70,0;0;408,2;8,0;0,00;0,00;27;30;98,4;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;55,5;42,7;0;1;0;143;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:28:03;-20,0;0;0,0;35,8;18,2;20,0;1;42,9;42,9;25,0;0;75,3;70,0;0;358,1;8,0;0,00;0,00;22;30;109,7;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;55,5;42,9;0;1;0;143;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:29:03;-20,0;0;0,0;35,8;18,2;20,0;1;43,0;43,0;25,0;0;74,8;70,0;0;315,3;8,0;0,00;0,00;18;30;114,7;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;55,5;43,0;0;1;0;143;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:30:03;-20,0;0;0,0;35,8;18,2;20,0;1;43,1;43,1;25,0;0;74,1;70,0;0;279,6;8,0;0,00;0,00;14;30;124,6;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;55,5;43,1;0;1;0;143;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:31:03;-20,0;0;0,0;35,8;18,2;20,0;1;43,3;43,3;25,0;0;73,4;70,0;0;250,8;8,0;0,00;0,00;0;30;138,6;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;55,5;43,3;0;1;0;143;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:32:03;-20,0;0;0,0;35,8;18,2;20,0;1;43,4;43,4;25,0;0;72,8;70,0;0;228,8;8,0;0,00;0,00;0;30;148,1;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;55,5;43,4;0;1;0;143;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:33:03;-20,0;0;0,0;35,5;18,5;20,0;1;43,5;43,5;25,0;0;72,2;70,0;0;210,8;8,0;0,00;0,00;0;30;147,7;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;55,6;43,5;0;1;0;143;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:34:03;-20,0;0;0,0;35,5;18,5;20,0;1;43,7;43,7;25,0;0;71,6;70,0;0;195,7;8,0;0,00;0,00;0;30;147,0;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;55,6;43,7;0;1;0;143;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:35:03;-20,0;0;0,0;35,5;18,5;20,0;1;43,8;43,8;25,0;0;71,1;70,0;0;182,5;8,0;0,00;0,00;0;30;148,0;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;55,6;43,8;0;1;0;143;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:36:03;-20,0;0;0,0;35,5;18,5;20,0;1;43,9;43,9;25,0;0;70,5;70,0;0;171,1;8,0;0,00;0,00;0;30;148,1;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;55,6;43,9;0;1;0;143;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:37:03;-20,0;0;0,0;35,5;18,5;20,0;1;44,0;44,0;25,0;0;69,9;70,0;0;161,2;8,0;0,00;0,00;0;30;148,6;80,0;5;5;0;0;0;0;0;99;0;0;0;0;0;55,6;44,0;0;1;0;143;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:38:03;-20,0;0;0,0;35,5;18,5;20,0;1;44,2;44,2;25,0;0;69,3;70,0;0;152,5;8,0;0,00;0,00;0;0;151,0;80,0;99;99;0;0;0;0;0;95;0;0;0;0;0;55,6;44,2;0;1;0;143;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:39:03;-20,0;0;0,0;35,5;18,5;20,0;1;44,2;44,2;25,0;0;68,7;70,0;0;147,4;8,0;0,00;0,00;0;0;64,2;80,0;99;99;0;0;0;0;0;90;0;0;0;0;0;55,6;44,2;0;1;0;143;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:40:03;-20,0;0;0,0;35,5;18,5;20,0;1;44,4;44,4;25,0;0;68,1;70,0;0;144,0;8,0;0,00;0,00;0;0;64,5;80,0;99;99;0;0;0;0;0;86;0;0;0;0;0;55,6;44,4;0;1;0;143;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:41:03;-20,0;0;0,0;35,5;18,5;20,0;1;44,4;44,4;25,0;0;67,4;70,0;0;140,5;8,0;0,00;0,00;0;0;59,3;80,0;99;99;0;0;0;0;0;81;0;0;0;0;0;55,6;44,4;0;1;0;143;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:42:03;-20,0;0;0,0;35,5;18,5;20,0;1;40,8;40,8;60,0;1;66,9;70,0;0;137,0;8,0;0,00;0,00;0;0;57,9;80,0;99;99;0;0;0;0;0;78;0;1;0;0;0;55,6;40,7;0;1;0;143;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:43:03;-20,0;0;0,0;35,5;18,5;20,0;1;50,1;50,1;60,0;1;65,5;70,0;0;133,4;120,0;0,00;0,00;45;30;87,3;80,0;3;3;0;0;0;0;0;68;0;1;0;0;0;55,6;50,1;0;1;0;143;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:44:03;-20,0;0;0,0;35,5;18,5;20,0;1;52,0;52,0;60,0;1;63,8;70,0;94;128,2;120,0;0,00;0,00;24;30;91,4;80,0;4;4;0;0;0;0;0;56;0;1;0;0;0;55,6;52,0;0;1;0;143;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:45:03;-20,0;0;0,0;35,5;18,5;20,0;1;52,1;52,1;60,0;1;62,4;70,0;100;167,5;207,7;37,53;79,00;27;30;90,7;80,0;4;4;1;0;0;0;0;46;0;1;0;0;0;55,6;52,1;0;1;0;143;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:46:03;-20,0;0;0,0;35,5;18,5;20,0;1;51,6;51,6;60,0;1;61,4;70,0;100;221,0;290,3;39,28;79,00;27;30;90,3;80,0;4;4;1;0;0;0;0;39;0;1;0;0;0;55,6;51,6;0;1;0;142;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:47:03;-20,0;0;0,0;35,5;18,5;20,0;1;50,9;50,9;60,0;1;60,7;70,0;100;277,1;360,9;40,66;79,00;27;30;93,8;80,0;4;4;1;0;0;0;0;34;0;1;0;0;0;55,6;50,9;0;1;0;142;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:48:03;-20,0;0;0,0;35,5;18,5;20,0;1;50,3;50,3;60,0;1;60,4;70,0;100;326,6;420,7;41,99;79,00;27;30;89,6;80,0;4;4;1;0;0;0;0;32;0;1;0;0;0;55,6;50,3;0;1;0;142;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:49:03;-20,0;0;0,0;35,5;18,5;20,0;1;49,9;49,9;60,0;1;59,9;70,0;100;369,6;471,3;43,30;79,00;27;30;88,7;80,0;4;4;1;0;0;0;0;30;0;1;0;0;0;55,6;49,9;0;1;0;141;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:50:03;-20,0;0;0,0;35,5;18,5;20,0;1;49,8;49,8;60,0;1;59,6;70,0;100;403,9;514,1;44,73;79,00;27;30;90,0;80,0;4;4;0;0;0;0;0;30;0;1;0;0;0;55,6;49,8;0;1;0;141;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:51:03;-20,0;0;0,0;35,5;18,5;20,0;1;49,4;49,4;60,0;1;59,4;70,0;100;436,6;550,6;46,06;79,00;27;30;88,2;80,0;4;4;0;0;0;0;0;30;0;1;0;0;0;55,6;49,4;0;1;0;141;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:52:03;-20,0;0;0,0;35,5;18,5;20,0;1;49,4;49,4;60,0;1;59,3;70,0;100;464,4;581,0;47,32;79,00;27;30;90,6;80,0;4;4;0;0;0;0;0;30;0;1;0;0;0;55,6;49,4;0;1;0;140;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:53:03;-20,0;0;0,0;35,5;18,5;20,0;1;49,3;49,3;60,0;1;59,3;70,0;100;477,1;606,9;49,14;79,00;27;30;90,8;80,0;4;4;1;0;0;0;0;30;0;1;0;0;0;55,6;49,3;0;1;0;140;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:54:03;-20,0;0;0,0;35,5;18,5;20,0;1;49,7;49,7;60,0;1;59,4;70,0;100;498,2;628,9;50,52;79,00;27;30;90,4;80,0;4;4;0;0;0;0;0;30;0;1;0;0;0;55,6;49,7;0;1;0;140;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:55:03;-20,0;0;0,0;35,5;18,5;20,0;1;50,1;50,1;60,0;1;59,5;70,0;100;513,2;647,5;52,04;79,00;27;30;87,8;80,0;4;4;0;0;0;0;0;30;0;1;0;0;0;55,6;50,1;0;1;0;139;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:56:03;-20,0;0;0,0;35,5;18,5;20,0;1;50,5;50,5;60,0;1;59,8;70,0;100;545,7;663,2;52,66;79,00;27;30;92,3;80,0;4;4;1;0;0;0;0;30;0;1;0;0;0;55,6;50,5;0;1;0;139;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:57:03;-20,0;0;0,0;35,5;18,5;20,0;1;51,1;51,1;60,0;1;60,5;70,0;100;581,7;676,6;52,84;79,00;27;30;92,3;80,0;4;4;0;0;0;0;0;33;0;1;0;0;0;55,6;51,1;0;1;0;138;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:58:03;-20,0;0;0,0;35,5;18,5;20,0;1;51,7;51,7;60,0;1;61,0;70,0;100;603,3;687,8;53,36;79,00;27;30;91,1;80,0;4;4;1;0;0;0;0;37;0;1;0;0;0;55,6;51,7;0;1;0;138;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;05:59:03;-20,0;0;0,0;35,5;18,5;20,0;1;52,5;52,5;60,0;1;61,8;70,0;100;622,9;697,4;53,77;79,00;27;30;89,5;80,0;4;4;0;0;0;0;0;42;0;1;0;0;0;55,6;52,5;0;1;0;138;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:00:03;-20,0;0;0,0;35,5;18,5;20,0;1;53,1;53,1;60,0;1;62,7;70,0;94;621,9;704,3;53,38;80,00;24;30;88,4;80,0;4;4;1;0;0;0;0;48;0;1;0;0;0;55,6;53,1;0;1;0;137;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:01:03;-20,0;0;0,0;35,5;18,5;20,0;1;53,7;53,7;60,0;1;63,5;70,0;90;619,0;708,7;52,00;81,00;22;30;91,2;80,0;4;4;0;0;0;0;0;54;0;1;0;0;0;55,6;53,7;0;1;0;137;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:02:03;-20,0;0;0,0;35,5;18,5;20,0;1;54,1;54,1;60,0;1;64,1;70,0;86;623,9;711,6;48,10;82,00;20;30;94,3;80,0;4;4;1;0;0;0;0;58;0;1;0;0;0;55,6;54,1;0;1;0;136;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:03:03;-20,0;0;0,0;35,5;18,5;20,0;1;54,0;54,0;60,0;1;64,6;70,0;86;646,6;712,9;47,95;82,00;20;30;95,9;80,0;4;4;0;0;0;0;0;62;0;1;0;0;0;55,6;54,0;0;1;0;136;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:04:03;-20,0;0;0,0;35,5;18,5;20,0;1;53,8;53,8;60,0;1;64,6;70,0;86;650,0;714,0;48,10;82,00;20;30;91,8;80,0;4;4;0;0;0;0;0;62;0;1;0;0;0;55,6;53,8;0;1;0;136;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:05:03;-20,0;0;0,0;35,5;18,5;20,0;1;53,5;53,5;60,0;1;64,1;70,0;90;639,1;715,2;49,82;81,00;22;30;92,4;80,0;4;4;1;0;0;0;0;58;0;1;0;0;0;55,6;53,5;0;1;0;135;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:06:03;-20,0;0;0,0;35,5;18,5;20,0;1;53,5;53,5;60,0;1;63,8;70,0;94;646,1;718,5;51,95;80,00;24;30;90,3;80,0;4;4;0;0;0;0;0;56;0;1;0;0;0;55,6;53,5;0;1;0;135;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:07:03;-20,0;0;0,0;35,5;18,5;20,0;1;53,8;53,8;60,0;1;63,8;70,0;94;648,9;721,8;52,69;80,00;24;30;89,8;80,0;4;4;1;0;0;0;0;56;0;1;0;0;0;55,6;53,8;0;1;0;134;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:08:03;-20,0;0;0,0;35,5;18,5;20,0;1;54,1;54,1;60,0;1;63,9;70,0;94;638,9;724,6;54,01;80,00;24;30;90,9;80,0;4;4;0;0;0;0;0;57;0;1;0;0;0;55,6;54,1;0;1;0;134;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:09:03;-20,0;0;0,0;35,5;18,5;20,0;1;54,3;54,3;60,0;1;64,1;70,0;90;625,7;725,6;52,00;81,00;22;30;95,7;80,0;4;4;1;0;0;0;0;58;0;1;0;0;0;55,6;54,3;0;1;0;134;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:10:03;-20,0;0;0,0;35,5;18,5;20,0;1;54,3;54,3;60,0;1;64,1;70,0;94;630,7;727,0;53,86;80,00;24;30;88,7;80,0;4;4;0;0;0;0;0;58;0;1;0;0;0;55,6;54,3;0;1;0;133;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:11:03;-20,0;0;0,0;35,5;18,5;20,0;1;54,3;54,3;60,0;1;64,3;70,0;94;636,8;729,0;54,69;80,00;24;30;89,4;80,0;4;4;1;0;0;0;0;60;0;1;0;0;0;55,6;54,3;0;1;0;133;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:12:03;-20,0;0;0,0;35,5;18,5;20,0;1;54,5;54,5;60,0;1;64,3;70,0;94;656,7;730,7;54,81;80,00;24;30;87,1;80,0;4;4;0;0;0;0;0;60;0;1;0;0;0;55,6;54,5;0;1;0;132;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:13:03;-20,0;0;0,0;35,5;18,5;20,0;1;54,6;54,6;60,0;1;64,4;70,0;94;654,5;732,1;55,72;80,00;24;30;90,4;80,0;4;4;1;0;0;0;0;60;0;1;0;0;0;55,6;54,6;0;1;0;132;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:14:03;-20,0;0;0,0;35,5;18,5;20,0;1;54,9;54,9;60,0;1;64,5;70,0;94;657,0;733,3;55,90;80,00;24;30;91,2;80,0;4;4;0;0;0;0;0;61;0;1;0;0;0;55,6;54,9;0;1;0;132;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:15:03;-20,0;0;0,0;35,5;18,5;20,0;1;55,0;55,0;60,0;1;64,7;70,0;94;656,2;734,3;55,90;80,00;24;30;89,8;80,0;4;4;0;0;0;0;0;62;0;1;0;0;0;55,6;55,0;0;1;0;131;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:16:03;-20,0;0;0,0;35,5;18,5;20,0;1;55,1;55,1;60,0;1;65,0;70,0;94;643,0;735,3;55,90;80,00;24;30;88,6;80,0;4;4;1;0;0;0;0;65;0;1;0;0;0;55,6;55,1;0;1;0;131;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:17:03;-20,0;0;0,0;35,3;18,7;20,0;1;55,2;55,2;60,0;1;65,0;70,0;94;647,3;736,3;55,90;80,00;24;30;93,4;80,0;4;4;0;0;0;0;0;65;0;1;0;0;0;55,7;55,2;0;1;0;130;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:18:03;-20,0;0;0,0;35,5;18,5;20,0;1;55,3;55,3;60,0;1;65,0;70,0;94;656,2;736,9;55,90;80,00;24;30;91,3;80,0;4;4;1;0;0;0;0;65;0;1;0;0;0;55,6;55,3;0;1;0;130;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:19:03;-20,0;0;0,0;35,3;18,7;20,0;1;55,5;55,5;60,0;1;65,0;70,0;94;667,5;737,7;55,86;80,00;24;30;90,8;80,0;4;4;0;0;0;0;0;65;0;1;0;0;0;55,7;55,5;0;1;0;130;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:20:03;-20,0;0;0,0;35,3;18,7;20,0;1;55,7;55,7;60,0;1;65,2;70,0;94;674,0;738,1;55,90;80,00;24;30;92,9;80,0;4;4;0;0;0;0;0;66;0;1;0;0;0;55,7;55,7;0;1;0;129;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:21:03;-20,0;0;0,0;35,3;18,7;20,0;1;56,0;56,0;60,0;1;65,4;70,0;94;650,1;738,4;55,90;80,00;24;30;97,2;80,0;4;4;1;0;0;0;0;67;0;1;0;0;0;55,7;56,0;0;1;0;129;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:22:03;-20,0;0;0,0;35,3;18,7;20,0;1;56,1;56,1;60,0;1;65,5;70,0;94;648,7;738,6;55,89;80,00;24;30;89,9;80,0;4;4;0;0;0;0;0;68;0;1;0;0;0;55,7;56,1;0;1;0;128;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:23:03;-20,0;0;0,0;35,3;18,7;20,0;1;56,3;56,3;60,0;1;65,7;70,0;94;646,9;738,8;55,90;80,00;24;30;88,5;80,0;4;4;1;0;0;0;0;69;0;1;0;0;0;55,7;56,3;0;1;0;128;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:24:03;-20,0;0;0,0;35,3;18,7;20,0;1;56,5;56,5;60,0;1;65,9;70,0;100;654,6;740,4;58,00;79,00;27;30;88,8;80,0;4;4;0;0;0;0;0;71;0;1;0;0;0;55,7;56,5;0;1;0;128;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:25:03;-20,0;0;0,0;35,3;18,7;20,0;1;56,6;56,6;60,0;1;66,0;70,0;94;659,7;741,7;55,90;80,00;24;30;90,4;80,0;4;4;0;0;0;0;0;72;0;1;0;0;0;55,7;56,6;0;1;0;127;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:26:03;-20,0;0;0,0;35,3;18,7;20,0;1;56,7;56,7;60,0;1;66,1;70,0;94;670,5;741,4;55,90;80,00;24;30;91,6;80,0;4;4;1;0;0;0;0;72;0;1;0;0;0;55,7;56,7;0;1;0;127;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:27:03;-20,0;0;0,0;35,3;18,7;20,0;1;56,4;56,4;60,0;1;66,4;70,0;94;674,3;741,2;55,90;80,00;24;30;89,6;80,0;4;4;0;0;0;0;0;74;0;1;0;0;0;55,7;56,4;0;1;0;126;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:28:03;-20,0;0;0,0;35,3;18,7;20,0;1;56,3;56,3;60,0;1;66,7;70,0;94;657,3;741,0;55,90;80,00;24;30;93,3;80,0;4;4;1;0;0;0;0;76;0;1;0;0;0;55,7;56,3;0;1;0;126;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:29:03;-20,0;0;0,0;35,3;18,7;20,0;1;56,3;56,3;60,0;1;66,7;70,0;94;650,5;740,9;55,90;80,00;24;30;89,9;80,0;4;4;0;0;0;0;0;76;0;1;0;0;0;55,7;56,3;0;1;0;125;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:30:03;-20,0;0;0,0;35,3;18,7;20,0;1;56,2;56,2;60,0;1;66,7;70,0;94;641,6;740,7;55,90;80,00;24;30;89,2;80,0;4;4;0;0;0;0;0;76;0;1;0;0;0;55,7;56,2;0;1;0;125;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:31:03;-20,0;0;0,0;35,3;18,7;20,0;1;56,5;56,5;60,0;1;66,6;70,0;94;653,8;740,6;55,90;80,00;24;30;90,4;80,0;4;4;1;0;0;0;0;76;0;1;0;0;0;55,7;56,5;0;1;0;125;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:32:03;-20,0;0;0,0;35,3;18,7;20,0;1;56,3;56,3;60,0;1;66,8;70,0;94;668,6;740,5;55,90;80,00;24;30;88,7;80,0;4;4;0;0;0;0;0;77;0;1;0;0;0;55,7;56,3;0;1;0;124;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:33:03;-20,0;0;0,0;35,3;18,7;20,0;1;56,3;56,3;60,0;1;67,2;70,0;94;659,2;740,5;55,90;80,00;24;30;88,6;80,0;4;4;1;0;0;0;0;80;0;1;0;0;0;55,7;56,3;0;1;0;124;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:34:03;-20,0;0;0,0;35,3;18,7;20,0;1;56,4;56,4;60,0;1;67,2;70,0;94;660,5;740,4;55,90;80,00;24;30;91,5;80,0;4;4;0;0;0;0;0;80;0;1;0;0;0;55,7;56,4;0;1;0;123;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:35:03;-20,0;0;0,0;35,3;18,7;20,0;1;56,7;56,7;60,0;1;67,0;70,0;94;659,8;740,3;55,90;80,00;24;30;90,6;80,0;4;4;1;0;0;0;0;79;0;1;0;0;0;55,7;56,7;0;1;0;123;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:36:03;-20,0;0;0,0;35,3;18,7;20,0;1;56,9;56,9;60,0;1;67,4;70,0;94;662,0;740,3;55,90;80,00;24;30;92,9;80,0;4;4;0;0;0;0;0;81;0;1;0;0;0;55,7;56,9;0;1;0;123;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:37:03;-20,0;0;0,0;35,0;19,0;20,0;1;57,1;57,1;60,0;1;67,6;70,0;94;657,7;740,2;55,90;80,00;24;30;92,8;80,0;4;4;0;0;0;0;0;83;0;1;0;0;0;55,8;57,1;0;1;0;122;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:38:03;-20,0;0;0,0;35,0;19,0;20,0;1;57,5;57,5;60,0;1;67,8;70,0;94;666,6;740,2;55,90;80,00;24;30;89,2;80,0;4;4;1;0;0;0;0;84;0;1;0;0;0;55,8;57,5;0;1;0;122;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:39:03;-20,0;0;0,0;35,0;19,0;20,0;1;57,7;57,7;60,0;1;67,9;70,0;94;680,1;739,4;53,50;80,00;24;30;90,8;80,0;4;4;0;0;0;0;0;85;0;1;0;0;0;55,8;57,7;0;1;0;121;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:40:03;-20,0;0;0,0;35,0;19,0;20,0;1;58,1;58,1;60,0;1;68,1;70,0;90;685,5;738,1;52,00;81,00;22;30;97,2;80,0;4;4;1;0;0;0;0;86;0;1;0;0;0;55,8;58,1;0;1;0;121;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:41:03;-20,0;0;0,0;35,0;19,0;20,0;1;58,4;58,4;60,0;1;68,8;70,0;90;678,4;736,9;52,00;81,00;22;30;93,1;80,0;4;4;0;0;0;0;0;91;0;1;0;0;0;55,8;58,4;0;1;0;121;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:42:03;-20,0;0;0,0;35,0;19,0;20,0;1;58,7;58,7;60,0;1;69,0;70,0;86;662,1;735,5;48,09;82,00;20;30;93,8;80,0;4;4;1;0;0;0;0;93;0;1;0;0;0;55,8;58,7;0;1;0;120;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:43:03;-20,0;0;0,0;35,0;19,0;20,0;1;59,1;59,1;60,0;1;69,2;70,0;86;650,6;733,2;48,10;82,00;20;30;93,6;80,0;4;4;0;0;0;0;0;94;0;1;0;0;0;55,8;59,1;0;1;0;120;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:44:03;-20,0;0;0,0;35,0;19,0;20,0;1;59,4;59,4;60,0;1;69,8;70,0;86;635,9;731,1;48,09;82,00;20;30;92,8;80,0;4;4;0;0;0;0;0;98;0;1;0;0;0;55,8;59,4;0;1;0;119;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:45:03;-20,0;0;0,0;35,0;19,0;20,0;1;59,7;59,7;60,0;1;69,9;70,0;86;633,1;729,4;48,09;82,00;20;30;93,0;80,0;4;4;1;0;0;0;0;99;0;1;0;0;0;55,8;59,7;0;1;0;119;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:46:03;-20,0;0;0,0;35,0;19,0;20,0;1;60,0;60,0;55,0;1;70,3;70,0;78;671,6;726,7;42,20;86,00;18;30;91,7;80,0;4;4;0;0;0;0;0;100;0;1;0;0;0;55,8;60,0;0;1;0;119;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:47:03;-20,0;0;0,0;35,0;19,0;20,0;1;60,4;60,4;55,0;1;70,7;70,0;78;677,4;723,4;42,28;86,00;18;30;92,7;80,0;4;4;0;0;0;0;0;100;0;1;0;0;0;55,8;60,4;0;1;0;118;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:48:03;-20,0;0;0,0;35,0;19,0;20,0;1;60,7;60,7;55,0;1;71,2;70,0;74;660,7;719,9;40,30;86,00;17;30;107,3;80,0;4;4;1;0;0;0;0;100;0;1;0;0;0;55,8;60,7;0;1;0;118;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:49:03;-20,0;0;0,0;34,8;19,2;20,0;1;61,1;61,1;55,0;1;71,5;70,0;74;653,3;716,5;40,29;86,00;17;30;107,3;80,0;4;4;0;0;0;0;0;100;0;1;0;0;0;55,9;61,1;0;1;0;118;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:50:03;-20,0;0;0,0;34,8;19,2;20,0;1;61,4;61,4;55,0;1;71,8;70,0;74;644,6;713,7;40,30;86,00;17;30;105,3;80,0;4;4;0;0;0;0;0;100;0;1;0;0;0;55,9;61,4;0;1;0;117;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:51:03;-20,0;0;0,0;34,8;19,2;20,0;1;61,4;61,4;55,0;0;72,2;70,0;70;630,7;710,7;37,70;84,00;16;30;107,2;80,0;4;4;0;0;0;0;0;100;0;0;0;0;0;55,9;61,4;0;1;0;117;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:52:03;-20,0;0;0,0;34,8;19,2;20,0;1;60,2;60,2;55,0;0;73,5;70,0;62;624,8;706,6;33,80;81,00;15;30;106,0;80,0;4;4;0;0;0;0;0;100;0;0;0;0;0;55,9;60,2;0;1;0;117;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:53:03;-20,0;0;0,0;34,8;19,2;20,0;1;58,8;58,8;55,0;0;74,3;70,0;58;624,6;701,5;32,50;81,00;15;30;107,7;80,0;4;4;0;0;0;0;0;100;0;0;0;0;0;55,9;58,8;0;1;0;117;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:54:03;-20,0;0;0,0;34,8;19,2;20,0;1;57,5;57,5;55,0;0;74,9;70,0;58;633,4;696,7;32,45;81,00;15;30;104,8;80,0;4;4;1;0;0;0;0;100;0;0;0;0;0;55,9;57,5;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:55:03;-20,0;0;0,0;34,5;19,5;20,0;1;56,3;56,3;55,0;0;75,6;70,0;54;638,7;691,5;31,18;82,00;14;30;106,7;80,0;4;4;1;0;0;0;0;100;0;0;0;0;0;56,0;56,3;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:56:03;-20,0;0;0,0;34,5;19,5;20,0;1;55,3;55,3;55,0;0;76,1;8,0;0;638,9;8,0;0,00;0,00;40;30;86,3;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;56,0;55,3;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:57:03;-20,0;0;0,0;34,5;19,5;20,0;1;56,9;56,9;60,0;1;76,2;8,0;0;571,8;8,0;0,00;0,00;34;30;88,3;80,0;5;5;0;0;0;0;0;100;0;1;0;0;0;56,0;56,9;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:58:03;-20,0;0;0,0;34,5;19,5;20,0;1;62,3;62,3;55,0;1;74,9;70,0;0;495,4;8,0;0,00;0,00;30;30;89,9;80,0;5;5;0;0;0;0;0;100;0;1;0;0;0;56,0;62,3;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;06:59:03;-20,0;0;0,0;34,5;19,5;20,0;1;62,9;62,9;55,0;1;74,2;70,0;0;432,0;8,0;0,00;0,00;25;30;98,9;80,0;5;5;0;0;0;0;0;100;0;1;0;0;0;56,0;62,9;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:00:03;-20,0;0;0,0;34,3;19,7;20,0;1;63,0;63,0;55,0;1;73,7;70,0;0;377,1;8,0;0,00;0,00;21;30;108,5;80,0;5;5;0;0;0;0;0;100;0;1;0;0;0;56,1;63,0;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:01:03;-20,0;0;0,0;34,5;19,5;20,0;1;62,9;62,9;25,0;1;73,1;70,0;0;332,8;8,0;0,00;0,00;17;30;122,7;80,0;5;5;0;0;0;0;0;100;0;1;0;0;0;56,0;62,9;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:02:03;-20,0;0;0,0;34,3;19,7;20,0;1;62,6;62,6;25,0;1;72,5;70,0;0;296,7;8,0;0,00;0,00;12;30;122,8;80,0;5;5;0;0;0;0;0;100;0;1;0;0;0;56,1;62,6;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:03:03;-20,0;0;0,0;34,5;19,5;20,0;1;61,9;61,9;25,0;0;71,9;70,0;0;267,7;8,0;0,00;0,00;0;30;145,6;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;56,0;61,9;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:04:03;-20,0;0;0,0;34,5;19,5;20,0;1;60,5;60,5;25,0;0;71,5;70,0;0;244,7;8,0;0,00;0,00;0;30;148,8;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;56,0;60,5;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:05:03;-20,0;0;0,0;34,3;19,7;20,0;1;59,2;59,2;25,0;0;71,2;70,0;0;224,9;8,0;0,00;0,00;0;30;146,5;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;56,1;59,2;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:06:03;-20,0;0;0,0;34,5;19,5;20,0;1;57,8;57,8;25,0;0;70,7;70,0;0;208,5;8,0;0,00;0,00;0;30;146,5;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;56,0;57,8;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:07:03;-20,0;0;0,0;34,3;19,7;20,0;1;56,6;56,6;25,0;0;70,4;70,0;0;194,2;8,0;0,00;0,00;0;30;146,3;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;56,1;56,6;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:08:03;-20,0;0;0,0;34,3;19,7;20,0;1;55,7;55,7;25,0;0;70,1;70,0;0;182,1;8,0;0,00;0,00;0;30;148,5;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;56,1;55,7;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:09:03;-20,0;0;0,0;34,3;19,7;20,0;1;54,9;54,9;25,0;0;69,6;70,0;0;171,4;8,0;0,00;0,00;0;30;145,9;80,0;5;5;0;0;0;0;0;97;0;0;0;0;0;56,1;54,9;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:10:03;-20,0;0;0,0;34,3;19,7;20,0;1;54,2;54,2;25,0;0;69,1;70,0;0;162,4;8,0;0,00;0,00;0;0;70,7;80,0;99;99;0;0;0;0;0;93;0;0;0;0;0;56,1;54,2;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:11:03;-20,0;0;0,0;34,3;19,7;20,0;1;53,6;53,6;25,0;0;68,7;70,0;0;157,9;8,0;0,00;0,00;0;0;61,6;80,0;99;99;0;0;0;0;0;90;0;0;0;0;0;56,1;53,6;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:12:03;-20,0;0;0,0;34,3;19,7;20,0;1;53,1;53,1;25,0;0;68,3;70,0;0;153,9;8,0;0,00;0,00;0;0;60,6;80,0;99;99;0;0;0;0;0;88;0;0;0;0;0;56,1;53,1;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:13:03;-20,0;0;0,0;34,3;19,7;20,0;1;52,6;52,6;25,0;0;67,8;70,0;0;149,9;8,0;0,00;0,00;0;0;57,2;80,0;99;99;0;0;0;0;0;84;0;0;0;0;0;56,1;52,6;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:14:03;-20,0;0;0,0;34,3;19,7;20,0;1;52,2;52,2;25,0;0;67,4;70,0;0;145,8;8,0;0,00;0,00;0;0;57,2;80,0;99;99;0;0;0;0;0;81;0;0;0;0;0;56,1;52,2;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:15:03;-20,0;0;0,0;34,3;19,7;20,0;1;51,8;51,8;25,0;0;66,9;70,0;0;141,9;8,0;0,00;0,00;0;0;56,3;80,0;99;99;0;0;0;0;0;78;0;0;0;0;0;56,1;51,8;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:16:03;-20,0;0;0,0;34,3;19,7;20,0;1;51,4;51,4;25,0;0;66,4;70,0;0;138,0;8,0;0,00;0,00;0;0;55,6;80,0;99;99;0;0;0;0;0;74;0;0;0;0;0;56,1;51,4;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:17:03;-20,0;0;0,0;34,3;19,7;20,0;1;51,0;51,0;25,0;0;66,1;70,0;0;134,3;8,0;0,00;0,00;0;0;55,5;80,0;99;99;0;0;0;0;0;72;0;0;0;0;0;56,1;51,0;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:18:03;-20,0;0;0,0;34,5;19,5;20,0;1;50,7;50,7;25,0;0;65,6;70,0;86;128,7;120,0;0,00;0,00;20;30;109,1;80,0;4;4;0;0;0;0;0;69;0;0;0;0;0;56,0;50,7;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:19:03;-20,0;0;0,0;34,3;19,7;20,0;1;50,4;50,4;25,0;0;65,2;70,0;86;148,7;159,3;32,19;82,00;20;30;97,9;80,0;4;4;0;0;0;0;0;66;0;0;0;0;0;56,1;50,4;0;1;0;116;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:20:03;-20,0;0;0,0;34,3;19,7;20,0;1;50,3;50,3;25,0;0;65,1;70,0;86;213,6;244,8;33,27;82,00;20;30;92,8;80,0;4;4;0;0;0;0;0;65;0;0;0;0;0;56,1;50,3;0;1;0;115;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:21:03;-20,0;0;0,0;34,3;19,7;20,0;1;49,9;49,9;25,0;0;65,4;70,0;86;277,2;317,8;34,02;82,00;20;30;93,4;80,0;4;4;0;0;0;0;0;67;0;0;0;0;0;56,1;49,9;0;1;0;115;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:22:03;-20,0;0;0,0;34,3;19,7;20,0;1;49,6;49,6;25,0;0;65,5;70,0;86;328,9;380,0;34,91;82,00;20;30;95,7;80,0;4;4;1;0;0;0;0;68;0;0;0;0;0;56,1;49,6;0;1;0;115;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:23:03;-20,0;0;0,0;34,3;19,7;20,0;1;49,2;49,2;25,0;0;65,6;70,0;86;368,0;431,8;36,01;82,00;20;30;90,4;80,0;4;4;1;0;0;0;0;69;0;0;0;0;0;56,1;49,2;0;1;0;115;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:24:03;-20,0;0;0,0;34,3;19,7;20,0;1;48,7;48,7;25,0;0;65,7;70,0;86;398,2;476,4;37,32;82,00;20;30;95,3;80,0;4;4;1;0;0;0;0;69;0;0;0;0;0;56,1;48,7;0;1;0;114;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:25:03;-20,0;0;0,0;34,3;19,7;20,0;1;48,1;48,1;25,0;0;65,9;70,0;86;416,0;513,4;38,99;82,00;20;30;93,2;80,0;4;4;1;0;0;0;0;71;0;0;0;0;0;56,1;48,1;0;1;0;114;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:26:03;-20,0;0;0,0;34,3;19,7;20,0;1;47,4;47,4;25,0;0;66,2;70,0;86;436,6;545,1;40,53;82,00;20;30;91,3;80,0;4;4;1;0;0;0;0;73;0;0;0;0;0;56,1;47,4;0;1;0;114;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:27:03;-20,0;0;0,0;34,3;19,7;20,0;1;46,8;46,8;25,0;0;66,3;70,0;86;453,6;571,9;42,08;82,00;20;30;91,1;80,0;4;4;1;0;0;0;0;74;0;0;0;0;0;56,1;46,8;0;1;0;113;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:28:03;-20,0;0;0,0;34,3;19,7;20,0;1;46,2;46,2;25,0;0;66,5;70,0;86;459,1;594,7;44,09;82,00;20;30;92,1;80,0;4;4;0;0;0;0;0;75;0;0;0;0;0;56,1;46,2;0;1;0;113;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:29:03;-20,0;0;0,0;34,3;19,7;20,0;1;45,7;45,7;25,0;0;66,6;70,0;86;480,7;614,1;45,39;82,00;20;30;91,9;80,0;4;4;0;0;0;0;0;76;0;0;0;0;0;56,1;45,7;0;1;0;113;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:30:03;-20,0;0;0,0;34,3;19,7;20,0;1;45,3;45,3;25,0;0;67,0;70,0;82;497,7;630,1;45,49;84,00;19;30;91,5;80,0;4;4;1;0;0;0;0;79;0;0;0;0;0;56,1;45,3;0;1;0;112;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:31:03;-20,0;0;0,0;34,3;19,7;20,0;1;44,8;44,8;25,0;0;67,3;70,0;82;509,3;642,8;45,50;84,00;19;30;91,0;80,0;4;4;0;0;0;0;0;81;0;0;0;0;0;56,1;44,8;0;1;0;112;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:32:03;-20,0;0;0,0;34,3;19,7;20,0;1;44,5;44,5;25,0;0;67,6;70,0;82;526,7;653,4;45,49;84,00;19;30;90,0;80,0;4;4;0;0;0;0;0;83;0;0;0;0;0;56,1;44,5;0;1;0;111;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:33:03;-20,0;0;0,0;34,3;19,7;20,0;1;44,3;44,3;25,0;0;68,0;70,0;78;549,5;662,2;42,89;86,00;18;30;92,2;80,0;4;4;1;0;0;0;0;86;0;0;0;0;0;56,1;44,3;0;1;0;111;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:34:03;-20,0;0;0,0;34,3;19,7;20,0;1;44,0;44,0;25,0;0;68,3;70,0;78;558,7;668,8;42,90;86,00;18;30;91,9;80,0;4;4;0;0;0;0;0;88;0;0;0;0;0;56,1;44,0;0;1;0;111;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:35:03;-20,0;0;0,0;34,3;19,7;20,0;1;43,8;43,8;25,0;0;68,8;70,0;78;567,6;674,3;42,89;86,00;18;30;89,8;80,0;4;4;0;0;0;0;0;91;0;0;0;0;0;56,1;43,8;0;1;0;110;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:36:03;-20,0;0;0,0;34,3;19,7;20,0;1;43,5;43,5;25,0;0;69,2;70,0;74;577,8;678,4;40,30;86,00;17;30;109,3;80,0;4;4;1;0;0;0;0;94;0;0;0;0;0;56,1;43,5;0;1;0;110;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:37:03;-20,0;0;0,0;34,3;19,7;20,0;1;43,3;43,3;25,0;0;69,8;70,0;74;591,6;681,5;40,30;86,00;17;30;108,9;80,0;4;4;0;0;0;0;0;98;0;0;0;0;0;56,1;43,3;0;1;0;110;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:38:03;-20,0;0;0,0;34,3;19,7;20,0;1;43,1;43,1;25,0;0;70,5;70,0;66;606,2;682,4;35,09;81,00;16;30;107,1;80,0;4;4;0;0;0;0;0;100;0;0;0;0;0;56,1;43,1;0;1;0;109;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:39:03;-20,0;0;0,0;34,3;19,7;20,0;1;43,0;43,0;25,0;0;71,2;70,0;62;608,0;682,3;33,80;81,00;15;30;109,3;80,0;4;4;1;0;0;0;0;100;0;0;0;0;0;56,1;43,0;0;1;0;109;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:40:03;-20,0;0;0,0;34,3;19,7;20,0;1;42,8;42,8;25,0;0;71,7;70,0;62;611,2;681,5;33,80;81,00;15;30;108,8;80,0;4;4;1;0;0;0;0;100;0;0;0;0;0;56,1;42,8;0;1;0;109;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:41:03;-20,0;0;0,0;34,3;19,7;20,0;1;42,7;42,7;25,0;0;72,3;70,0;58;614,9;680,1;32,50;81,00;15;30;107,7;80,0;4;4;0;0;0;0;0;100;0;0;0;0;0;56,1;42,7;0;1;0;109;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:42:03;-20,0;0;0,0;34,3;19,7;20,0;1;42,5;42,5;25,0;0;72,9;70,0;58;602,2;678,6;32,50;81,00;15;30;108,9;80,0;4;4;0;0;0;0;0;100;0;0;0;0;0;56,1;42,5;0;1;0;108;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:43:03;-20,0;0;0,0;34,3;19,7;20,0;1;42,4;42,4;25,0;0;73,5;70,0;54;603,2;676,2;31,20;82,00;14;30;106,2;80,0;4;4;1;0;0;0;0;100;0;0;0;0;0;56,1;42,4;0;1;0;108;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:44:03;-20,0;0;0,0;34,3;19,7;20,0;1;42,3;42,3;25,0;0;74,1;70,0;46;606,5;673,1;28,60;84,00;13;30;108,5;80,0;4;4;0;0;0;0;0;100;0;0;0;0;0;56,1;42,3;0;1;0;108;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:45:03;-20,0;0;0,0;34,3;19,7;20,0;1;42,0;42,0;25,0;0;74,6;70,0;46;600,8;669,5;28,60;84,00;13;30;108,0;80,0;4;4;0;0;0;0;0;100;0;0;0;0;0;56,1;42,0;0;1;0;108;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:46:03;-20,0;0;0,0;34,3;19,7;20,0;1;41,8;41,8;25,0;0;75,1;70,0;42;600,5;666,1;26,00;81,00;13;30;107,1;80,0;4;4;1;0;0;0;0;100;0;0;0;0;0;56,1;41,8;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:47:03;-20,0;0;0,0;34,3;19,7;20,0;1;41,7;41,7;25,0;0;75,5;70,0;42;598,0;662,4;26,00;81,00;13;30;109,1;80,0;4;4;0;0;0;0;0;100;0;0;0;0;0;56,1;41,7;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:48:03;-20,0;0;0,0;34,3;19,7;20,0;1;41,7;41,7;25,0;0;76,0;8,0;0;611,9;8,0;0,00;0,00;40;30;84,9;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;56,1;41,7;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:49:03;-20,0;0;0,0;34,3;19,7;20,0;1;41,7;41,7;25,0;0;76,5;8,0;0;537,5;8,0;0,00;0,00;34;30;91,9;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;56,1;41,7;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:50:03;-20,0;0;0,0;34,3;19,7;20,0;1;41,6;41,6;25,0;0;76,5;8,0;0;463,4;8,0;0,00;0,00;30;30;94,3;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;56,1;41,6;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:51:03;-20,0;0;0,0;34,3;19,7;20,0;1;41,6;41,6;25,0;0;76,2;8,0;0;405,3;8,0;0,00;0,00;26;30;102,5;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;56,1;41,6;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:52:03;-20,0;0;0,0;34,3;19,7;20,0;1;41,7;41,7;25,0;0;75,9;70,0;0;357,3;8,0;0,00;0,00;21;30;109,0;80,0;5;5;0;0;0;0;0;100;0;0;0;0;0;56,1;41,7;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:53:03;-20,0;0;0,0;34,0;20,0;20,0;1;41,7;41,7;25,0;0;75,6;70,0;0;318,6;8,0;0,00;0,00;17;30;123,4;80,0;5;5;0;0;0;0;0;81;0;0;0;0;0;56,2;41,7;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:54:03;-20,0;0;0,0;34,0;20,0;20,0;1;41,7;41,7;25,0;0;75,3;70,0;0;286,2;8,0;0,00;0,00;13;30;121,5;80,0;5;5;0;0;0;0;0;81;0;0;0;0;0;56,2;41,7;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:55:03;-20,0;0;0,0;34,0;20,0;20,0;1;41,7;41,7;25,0;0;74,8;70,0;0;259,6;8,0;0,00;0,00;0;30;154,5;80,0;5;5;0;0;0;0;0;81;0;0;0;0;0;56,2;41,7;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:56:03;-20,0;0;0,0;34,0;20,0;20,0;1;41,8;41,8;25,0;0;74,2;70,0;0;237,8;8,0;0,00;0,00;0;30;146,5;80,0;5;5;0;0;0;0;0;81;0;0;0;0;0;56,2;41,8;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:57:03;-20,0;0;0,0;34,0;20,0;20,0;1;41,9;41,9;25,0;0;73,8;70,0;0;218,5;8,0;0,00;0,00;0;30;151,0;80,0;5;5;0;0;0;0;0;81;0;0;0;0;0;56,2;41,9;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:58:03;-20,0;0;0,0;34,0;20,0;20,0;1;42,0;42,0;25,0;0;73,3;70,0;0;202,2;8,0;0,00;0,00;0;30;144,2;80,0;5;5;0;0;0;0;0;81;0;0;0;0;0;56,2;42,0;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;07:59:03;-20,0;0;0,0;34,0;20,0;20,0;1;42,2;42,2;25,0;0;72,7;70,0;0;188,5;8,0;0,00;0,00;0;30;148,3;80,0;5;5;0;0;0;0;0;81;0;0;0;0;0;56,2;42,2;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;08:00:03;-20,0;0;0,0;34,0;20,0;20,0;1;42,3;42,3;25,0;0;72,3;70,0;0;176,9;8,0;0,00;0,00;0;30;147,0;80,0;5;5;0;0;0;0;0;81;0;0;0;0;0;56,2;42,3;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;08:01:03;-20,0;0;0,0;8,0;20,0;8,0;0;42,5;42,5;25,0;0;71,8;8,0;0;167,1;8,0;0,00;0,00;0;30;147,7;80,0;5;5;0;0;0;0;0;30;0;0;0;0;0;56,2;42,5;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;08:02:03;-20,0;0;0,0;8,0;20,0;8,0;0;42,6;42,6;25,0;0;71,5;8,0;0;158,2;8,0;0,00;0,00;0;0;78,4;80,0;99;99;0;0;0;0;0;30;0;0;0;0;0;56,2;42,6;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;08:03:03;-20,0;0;0,0;8,0;20,0;8,0;0;42,6;42,6;25,0;0;71,2;8,0;0;153,7;8,0;0,00;0,00;0;0;62,7;80,0;99;99;0;0;0;0;0;30;0;0;0;0;0;56,2;42,6;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;08:04:03;-20,0;0;0,0;8,0;20,0;8,0;0;42,5;42,5;25,0;0;70,9;8,0;0;150,0;8,0;0,00;0,00;0;0;61,5;80,0;99;99;0;0;0;0;0;30;0;0;0;0;0;56,2;42,5;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;08:05:03;-20,0;0;0,0;8,0;20,0;8,0;0;42,4;42,4;25,0;0;70,6;8,0;0;146,1;8,0;0,00;0,00;0;0;59,4;80,0;99;99;0;0;0;0;0;30;0;0;0;0;0;56,2;42,4;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;08:06:03;-20,0;0;0,0;8,0;20,0;8,0;0;42,2;42,2;25,0;0;70,1;8,0;0;142,3;8,0;0,00;0,00;0;0;56,9;80,0;99;99;0;0;0;0;0;30;0;0;0;0;0;56,2;42,2;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;08:07:03;-20,0;0;0,0;8,0;20,0;8,0;0;42,0;42,0;25,0;0;69,6;8,0;0;138,5;8,0;0,00;0,00;0;0;56,4;80,0;99;99;0;0;0;0;0;30;0;0;0;0;0;56,2;42,0;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;08:08:03;-20,0;0;0,0;8,0;20,0;8,0;0;41,9;41,9;25,0;0;69,1;8,0;0;135,0;8,0;0,00;0,00;0;0;62,4;80,0;99;99;0;0;0;0;0;30;0;0;0;0;0;56,2;41,9;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;08:09:03;-20,0;0;0,0;8,0;20,0;8,0;0;41,7;41,7;25,0;0;68,6;8,0;0;131,4;8,0;0,00;0,00;0;0;60,8;80,0;99;99;0;0;0;0;0;30;0;0;0;0;0;56,2;41,7;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;08:10:03;-20,0;0;0,0;8,0;20,0;8,0;0;41,5;41,5;25,0;0;68,0;8,0;0;128,2;8,0;0,00;0,00;0;0;56,3;80,0;99;99;0;0;0;0;0;30;0;0;0;0;0;56,2;41,5;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;08:11:03;-20,0;0;0,0;8,0;20,0;8,0;0;41,4;41,4;25,0;0;67,5;8,0;0;124,8;8,0;0,00;0,00;0;0;55,1;80,0;99;99;0;0;0;0;0;30;0;0;0;0;0;56,2;41,4;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;08:12:03;-20,0;0;0,0;8,0;20,0;8,0;0;41,2;41,2;25,0;0;67,0;8,0;0;121,7;8,0;0,00;0,00;0;0;55,9;80,0;99;99;0;0;0;0;0;30;0;0;0;0;0;56,2;41,2;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;08:13:03;-20,0;0;0,0;8,0;20,0;8,0;0;41,0;41,0;25,0;0;66,6;8,0;0;118,9;8,0;0,00;0,00;0;0;55,7;80,0;99;99;0;0;0;0;0;30;0;0;0;0;0;56,2;41,0;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
26.11.2015;08:14:03;-20,0;0;0,0;8,0;20,0;8,0;0;40,9;40,9;25,0;0;66,1;8,0;0;116,0;8,0;0,00;0,00;0;0;65,6;80,0;99;99;0;0;0;0;0;30;0;0;0;0;0;56,2;40,9;0;1;0;107;3276,6;3276,6;0;0;0;0;0;0;0;0;0;
