Datum ;Zeit ;AT [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
03.12.2015;04:32:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;39,6;39,6;25,0;0;62,0;70,0;60,0;100;340,1;476,8;44,29;79,00;27;30;91,8;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;39,6;0;1;0;146;0;0;0;0;0;
03.12.2015;04:33:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;39,2;39,2;25,0;0;62,1;70,0;60,0;100;367,6;518,8;46,35;79,00;27;30;90,8;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;39,2;0;1;0;146;0;0;0;0;0;
03.12.2015;04:34:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;38,9;38,9;25,0;0;62,2;70,0;60,0;100;398,4;554,5;48,15;79,00;27;30;90,4;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;38,9;0;1;0;145;0;0;0;0;0;
03.12.2015;04:35:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;38,6;38,6;25,0;0;62,4;70,0;60,0;100;424,1;584,3;49,93;79,00;27;30;89,7;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;38,6;0;1;0;145;0;0;0;0;0;
03.12.2015;04:36:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;38,3;38,3;25,0;0;62,6;70,0;60,0;100;453,3;609,8;51,44;79,00;27;30;89,7;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;38,3;0;1;0;144;0;0;0;0;0;
03.12.2015;04:37:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;38,1;38,1;25,0;0;62,9;70,0;60,0;100;496,5;631,3;52,07;79,00;27;30;90,6;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;38,1;0;1;0;144;0;0;0;0;0;
03.12.2015;04:38:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,9;37,9;25,0;0;63,4;70,0;60,0;94;532,5;648,3;51,08;80,00;24;30;91,0;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;37,9;0;1;0;144;0;0;0;0;0;
03.12.2015;04:39:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,7;37,7;25,0;0;63,8;70,0;60,0;94;559,3;662,4;51,68;80,00;24;30;90,3;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;37,7;0;1;0;143;0;0;0;0;0;
03.12.2015;04:40:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,5;37,5;25,0;0;64,3;70,0;60,0;90;575,3;673,1;51,00;81,00;22;30;92,7;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;37,5;0;1;0;143;0;0;0;0;0;
03.12.2015;04:41:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,3;37,3;25,0;0;64,8;70,0;60,0;90;582,5;681,8;52,00;81,00;22;30;93,3;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;37,3;0;1;0;143;0;0;0;0;0;
03.12.2015;04:42:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,1;37,1;25,0;0;65,4;70,0;60,0;90;608,3;689,4;51,91;81,00;22;30;91,9;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;37,1;0;1;0;142;0;0;0;0;0;
03.12.2015;04:43:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,0;37,0;25,0;0;66,0;70,0;60,0;86;626,7;695,6;48,10;82,00;20;30;93,5;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;37,0;0;1;0;142;0;0;0;0;0;
03.12.2015;04:44:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,8;36,8;25,0;0;66,6;70,0;60,0;86;622,8;699,3;48,10;82,00;20;30;92,9;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;36,8;0;1;0;141;0;0;0;0;0;
03.12.2015;04:45:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,7;36,7;25,0;0;67,2;70,0;60,0;82;625,5;702,0;45,50;84,00;19;30;92,1;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;36,7;0;1;0;141;0;0;0;0;0;
03.12.2015;04:46:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,5;36,5;25,0;0;67,7;70,0;60,0;82;625,4;703,6;45,50;84,00;19;30;92,6;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;36,5;0;1;0;141;0;0;0;0;0;
03.12.2015;04:47:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,4;36,4;25,0;0;68,2;70,0;60,0;78;632,4;704,3;42,90;86,00;18;30;93,5;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;36,4;0;1;0;140;0;0;0;0;0;
03.12.2015;04:48:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,2;36,2;25,0;0;68,5;70,0;60,0;78;642,8;704,4;42,85;86,00;18;30;93,2;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;36,2;0;1;0;140;0;0;0;0;0;
03.12.2015;04:49:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,1;36,1;25,0;0;68,9;70,0;60,0;78;639,3;704,5;42,90;86,00;18;30;93,2;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;36,1;0;1;0;140;0;0;0;0;0;
03.12.2015;04:50:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,1;36,1;25,0;0;69,1;70,0;60,0;74;637,1;703,6;40,30;86,00;17;30;109,9;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;36,1;0;1;0;139;0;0;0;0;0;
03.12.2015;04:51:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,0;36,0;25,0;0;69,5;70,0;60,0;74;636,9;702,7;40,30;86,00;17;30;108,4;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;36,0;0;1;0;139;0;0;0;0;0;
03.12.2015;04:52:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;35,9;35,9;25,0;0;70,0;70,0;60,0;70;646,2;701,9;37,69;84,00;16;30;110,9;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;35,9;0;1;0;139;0;0;0;0;0;
03.12.2015;04:53:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;35,9;35,9;25,0;0;70,4;70,0;60,0;66;644,3;699,5;35,10;81,00;16;30;106,9;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;35,9;0;1;0;138;0;0;0;0;0;
03.12.2015;04:54:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;35,9;35,9;25,0;0;70,7;70,0;60,0;66;639,1;697,1;35,10;81,00;16;30;108,3;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;35,9;0;1;0;138;0;0;0;0;0;
03.12.2015;04:55:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,0;36,0;25,0;0;71,0;70,0;60,0;62;629,4;694,9;33,80;81,00;15;30;110,1;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;36,0;0;1;0;138;0;0;0;0;0;
03.12.2015;04:56:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,1;36,1;25,0;0;71,3;70,0;60,0;62;622,5;692,1;33,80;81,00;15;30;107,7;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;36,1;0;1;0;137;0;0;0;0;0;
03.12.2015;04:57:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,3;36,3;25,0;0;71,6;70,0;60,0;62;621,9;689,8;33,80;81,00;15;30;109,0;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;36,3;0;1;0;137;0;0;0;0;0;
03.12.2015;04:58:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,6;36,6;25,0;0;72,0;70,0;60,0;58;618,7;687,5;32,50;81,00;15;30;109,3;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;36,6;0;1;0;137;0;0;0;0;0;
03.12.2015;04:59:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,9;36,9;25,0;0;72,3;70,0;60,0;58;621,8;684,8;32,49;81,00;15;30;109,0;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;36,9;0;1;0;137;0;0;0;0;0;
03.12.2015;05:00:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,4;37,4;25,0;0;72,7;70,0;60,0;54;633,9;681,8;31,20;82,00;14;30;109,5;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;37,4;0;1;0;136;0;0;0;0;0;
03.12.2015;05:01:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,8;37,8;25,0;0;73,1;70,0;60,0;50;623,9;678,3;29,90;83,00;14;30;107,8;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;37,8;0;1;0;136;0;0;0;0;0;
03.12.2015;05:02:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;38,2;38,2;25,0;0;73,5;70,0;60,0;50;618,1;674,9;29,89;83,00;14;30;109,0;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,4;38,2;0;1;0;136;0;0;0;0;0;
03.12.2015;05:03:05;-20,0;0;0,0;33,7;20,3;20,0;1;0;38,6;38,6;25,0;0;73,9;70,0;60,0;50;612,7;672,0;29,90;83,00;14;30;110,5;80,0;4;0;0;0;0;0;20;0;0;0;0;0;56,4;38,6;0;1;0;136;0;0;0;0;0;
03.12.2015;05:04:05;-20,0;0;0,0;33,7;20,3;20,0;1;0;39,0;39,0;25,0;0;74,1;70,0;60,0;46;602,4;668,8;28,60;84,00;13;30;111,4;80,0;4;1;0;0;0;0;20;0;0;0;0;0;56,4;39,0;0;1;0;135;0;0;0;0;0;
03.12.2015;05:05:05;-20,0;0;0,0;8,0;20,4;8,0;0;0;39,3;39,3;25,0;0;74,5;8,0;60,0;0;582,6;8,0;0,00;0,00;40;30;85,8;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;39,3;0;1;0;135;0;0;0;0;0;
03.12.2015;05:06:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;39,0;39,0;25,0;0;75,0;8,0;60,0;0;510,4;8,0;0,00;0,00;33;30;91,0;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;39,0;0;1;0;135;0;0;0;0;0;
03.12.2015;05:07:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;38,6;38,6;25,0;0;75,9;8,0;60,0;0;443,7;8,0;0,00;0,00;29;30;92,3;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;38,6;0;1;0;135;0;0;0;0;0;
03.12.2015;05:08:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;38,3;38,3;25,0;0;76,9;8,0;60,0;0;388,9;8,0;0,00;0,00;25;30;106,5;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;38,3;0;1;0;135;0;0;0;0;0;
03.12.2015;05:09:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;38,1;38,1;25,0;0;77,6;8,0;60,0;0;343,4;8,0;0,00;0,00;21;30;111,7;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;38,1;0;1;0;135;0;0;0;0;0;
03.12.2015;05:10:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;38,0;38,0;25,0;0;78,3;8,0;60,0;0;305,7;8,0;0,00;0,00;16;30;125,4;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;38,0;0;1;0;135;0;0;0;0;0;
03.12.2015;05:11:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;37,8;37,8;25,0;0;78,9;8,0;60,0;0;275,0;8,0;0,00;0,00;12;30;132,6;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;37,8;0;1;0;135;0;0;0;0;0;
03.12.2015;05:12:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;37,7;37,7;25,0;0;79,3;8,0;60,0;0;250,1;8,0;0,00;0,00;0;30;149,0;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;37,7;0;1;0;135;0;0;0;0;0;
03.12.2015;05:13:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;37,6;37,6;25,0;0;79,8;8,0;60,0;0;229,8;8,0;0,00;0,00;0;30;148,9;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;37,6;0;1;0;135;0;0;0;0;0;
03.12.2015;05:14:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;37,5;37,5;25,0;0;80,0;8,0;60,0;0;212,7;8,0;0,00;0,00;0;30;148,8;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;37,5;0;1;0;135;0;0;0;0;0;
03.12.2015;05:15:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;37,4;37,4;25,0;0;80,3;8,0;60,0;0;198,1;8,0;0,00;0,00;0;30;149,9;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;37,4;0;1;0;135;0;0;0;0;0;
03.12.2015;05:16:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;37,3;37,3;25,0;0;80,5;8,0;60,0;0;185,5;8,0;0,00;0,00;0;30;150,1;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;37,3;0;1;0;135;0;0;0;0;0;
03.12.2015;05:17:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;37,3;37,3;25,0;0;80,7;8,0;60,0;0;174,8;8,0;0,00;0,00;0;30;149,8;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;37,3;0;1;0;135;0;0;0;0;0;
03.12.2015;05:18:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;37,2;37,2;25,0;0;80,8;8,0;60,0;0;165,5;8,0;0,00;0,00;0;30;150,6;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;37,2;0;1;0;135;0;0;0;0;0;
03.12.2015;05:19:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;37,1;37,1;25,0;0;81,0;8,0;60,0;0;157,7;8,0;0,00;0,00;0;0;66,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;37,1;0;1;0;135;0;0;0;0;0;
03.12.2015;05:20:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;37,0;37,0;25,0;0;81,1;8,0;60,0;0;154,3;8,0;0,00;0,00;0;0;61,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;37,0;0;1;0;135;0;0;0;0;0;
03.12.2015;05:21:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,9;36,9;25,0;0;81,2;8,0;60,0;0;151,0;8,0;0,00;0,00;0;0;61,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,9;0;1;0;135;0;0;0;0;0;
03.12.2015;05:22:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,8;36,8;25,0;0;81,3;8,0;60,0;0;147,8;8,0;0,00;0,00;0;0;60,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,8;0;1;0;135;0;0;0;0;0;
03.12.2015;05:23:05;-20,0;0;0,0;8,0;20,4;8,0;0;0;36,8;36,8;25,0;0;81,4;8,0;60,0;0;144,6;8,0;0,00;0,00;0;0;60,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;36,8;0;1;0;135;0;0;0;0;0;
03.12.2015;05:24:05;-20,0;0;0,0;8,0;20,3;8,0;0;0;36,7;36,7;25,0;0;81,4;8,0;60,0;0;141,4;8,0;0,00;0,00;0;0;59,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;36,7;0;1;0;135;0;0;0;0;0;
03.12.2015;05:25:05;-20,0;0;0,0;8,0;20,3;8,0;0;0;36,7;36,7;25,0;0;81,5;8,0;60,0;0;138,3;8,0;0,00;0,00;0;0;59,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;36,7;0;1;0;135;0;0;0;0;0;
03.12.2015;05:26:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;36,6;36,6;25,0;0;81,5;8,0;60,0;0;135,2;8,0;0,00;0,00;0;0;59,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;36,6;0;1;0;135;0;0;0;0;0;
03.12.2015;05:27:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;35,6;35,6;25,0;0;78,7;8,0;60,0;0;132,1;8,0;0,00;0,00;0;0;58,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;35,6;0;1;0;135;0;0;0;0;0;
03.12.2015;05:28:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,9;34,9;25,0;0;73,1;8,0;60,0;0;128,8;8,0;0,00;0,00;0;0;58,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,9;0;1;0;135;0;0;0;0;0;
03.12.2015;05:29:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,4;34,4;25,0;0;69,1;8,0;60,0;0;125,5;8,0;0,00;0,00;0;0;58,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,4;0;1;0;135;0;0;0;0;0;
03.12.2015;05:30:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,2;34,2;25,0;0;66,4;8,0;60,0;0;122,4;8,0;0,00;0,00;0;0;58,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,2;0;1;0;135;0;0;0;0;0;
03.12.2015;05:31:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,3;34,3;25,0;0;65,2;8,0;60,0;0;119,4;8,0;0,00;0,00;0;0;58,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,3;0;1;0;135;0;0;0;0;0;
03.12.2015;05:32:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,4;34,4;25,0;0;64,5;8,0;60,0;0;116,5;8,0;0,00;0,00;0;0;57,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,4;0;1;0;135;0;0;0;0;0;
03.12.2015;05:33:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,5;34,5;25,0;0;64,0;8,0;60,0;0;113,6;8,0;0,00;0,00;0;0;57,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,5;0;1;0;135;0;0;0;0;0;
03.12.2015;05:34:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,6;34,6;25,0;0;63,7;8,0;60,0;0;111,1;8,0;0,00;0,00;0;0;57,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,6;0;1;0;135;0;0;0;0;0;
03.12.2015;05:35:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,6;34,6;25,0;0;63,5;8,0;60,0;0;108,5;8,0;0,00;0,00;0;0;57,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,6;0;1;0;135;0;0;0;0;0;
03.12.2015;05:36:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,7;34,7;25,0;0;63,1;8,0;60,0;0;106,1;8,0;0,00;0,00;0;0;57,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,7;0;1;0;135;0;0;0;0;0;
03.12.2015;05:37:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,7;34,7;25,0;0;62,6;8,0;60,0;0;104,0;8,0;0,00;0,00;0;0;57,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,7;0;1;0;135;0;0;0;0;0;
03.12.2015;05:38:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,8;34,8;25,0;0;62,2;8,0;60,0;0;102,0;8,0;0,00;0,00;0;0;57,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,8;0;1;0;135;0;0;0;0;0;
03.12.2015;05:39:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,8;34,8;25,0;0;61,7;8,0;60,0;0;100,0;8,0;0,00;0,00;0;0;57,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,8;0;1;0;135;0;0;0;0;0;
03.12.2015;05:40:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,9;34,9;25,0;0;61,3;8,0;60,0;0;98,3;8,0;0,00;0,00;0;0;57,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,9;0;1;0;135;0;0;0;0;0;
03.12.2015;05:41:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;35,0;35,0;25,0;0;60,8;8,0;60,0;0;96,0;8,0;0,00;0,00;0;0;57,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;35,0;0;1;0;135;0;0;0;0;0;
03.12.2015;05:42:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;37,6;37,6;60,0;1;60,3;70,0;60,0;0;94,0;120,0;0,00;0,00;100;100;172,2;80,0;2;0;0;0;0;1;0;0;1;0;0;0;56,2;37,6;0;1;0;135;0;0;0;0;0;
03.12.2015;05:43:05;-20,0;0;0,0;8,0;20,1;8,0;0;0;48,2;48,2;60,0;1;59,7;70,0;60,0;0;99,1;120,0;0,00;0,00;100;100;127,0;80,0;2;0;0;0;0;1;0;0;1;0;0;0;56,2;48,2;0;1;0;135;0;0;0;0;0;
03.12.2015;05:44:05;-20,0;0;0,0;8,0;20,1;8,0;0;0;49,5;49,5;60,0;1;58,3;70,0;60,0;0;144,5;120,0;0,00;0,00;45;75;151,0;80,0;3;0;0;0;0;0;0;0;1;0;0;0;56,3;49,5;0;1;0;135;0;0;0;0;0;
03.12.2015;05:45:05;-20,0;0;0,0;8,0;20,1;8,0;0;0;49,5;49,5;60,0;0;57,5;70,0;60,0;100;143,0;120,0;0,00;0,00;27;30;93,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;56,3;49,5;0;1;0;135;0;0;0;0;0;
03.12.2015;05:46:05;-20,0;0;0,0;8,0;20,1;8,0;0;0;48,7;48,7;60,0;0;57,4;70,0;60,0;100;170,4;200,0;35,00;79,00;27;30;93,0;80,0;4;1;0;0;0;0;0;0;0;0;0;0;56,3;48,7;0;1;0;135;0;0;0;0;0;
03.12.2015;05:47:05;-20,0;0;0,0;8,0;20,1;8,0;0;0;47,6;47,6;60,0;0;57,6;70,0;60,0;100;207,5;283,9;37,44;79,00;27;30;90,4;80,0;4;1;0;0;0;0;0;0;0;0;0;0;56,3;47,6;0;1;0;135;0;0;0;0;0;
03.12.2015;05:48:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;46,4;46,4;60,0;0;58,1;70,0;60,0;100;246,1;355,4;39,74;79,00;27;30;90,5;80,0;4;1;0;0;0;0;0;0;0;0;0;0;56,3;46,4;0;1;0;134;0;0;0;0;0;
03.12.2015;05:49:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;45,4;45,4;60,0;0;58,9;70,0;60,0;100;288,6;416,5;41,72;79,00;27;30;90,0;80,0;4;1;0;0;0;0;0;0;0;0;0;0;56,3;45,4;0;1;0;134;0;0;0;0;0;
03.12.2015;05:50:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;44,5;44,5;60,0;0;59,8;70,0;60,0;100;322,7;467,7;43,82;79,00;27;30;90,8;80,0;4;1;0;0;0;0;0;0;0;0;0;0;56,3;44,5;0;1;0;134;0;0;0;0;0;
03.12.2015;05:51:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;46,1;46,1;60,0;1;60,4;70,0;60,0;100;354,1;510,7;45,83;79,00;27;30;90,1;80,0;4;1;0;0;0;0;0;0;1;0;0;0;56,3;46,1;0;1;0;133;0;0;0;0;0;
03.12.2015;05:52:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;49,1;49,1;60,0;1;59,6;70,0;60,0;100;392,9;547,5;47,36;79,00;27;30;90,1;80,0;4;0;0;0;0;0;0;0;1;0;0;0;56,3;49,1;0;1;0;133;0;0;0;0;0;
03.12.2015;05:53:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;49,7;49,7;60,0;1;59,1;70,0;60,0;100;431,7;578,6;48,59;79,00;27;30;89,6;80,0;4;0;0;0;0;0;0;0;1;0;0;0;56,3;49,7;0;1;0;132;0;0;0;0;0;
03.12.2015;05:54:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;50,1;50,1;60,0;1;58,9;70,0;60,0;100;457,4;604,9;50,14;79,00;27;30;89,0;80,0;4;1;0;0;0;0;0;0;1;0;0;0;56,3;50,1;0;1;0;132;0;0;0;0;0;
03.12.2015;05:55:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;50,5;50,5;60,0;1;59,0;70,0;60,0;100;485,8;627,2;51,39;79,00;27;30;90,0;80,0;4;0;0;0;0;0;0;0;1;0;0;0;56,3;50,5;0;1;0;132;0;0;0;0;0;
03.12.2015;05:56:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;51,0;51,0;60,0;1;59,3;70,0;60,0;100;523,7;646,1;51,98;79,00;27;30;88,8;80,0;4;0;0;0;0;0;0;0;1;0;0;0;56,3;51,0;0;1;0;131;0;0;0;0;0;
03.12.2015;05:57:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;51,5;51,5;60,0;1;60,0;70,0;60,0;100;561,2;662,0;52,26;79,00;27;30;89,2;80,0;4;1;0;0;0;0;0;0;1;0;0;0;56,3;51,5;0;1;0;131;0;0;0;0;0;
03.12.2015;05:58:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;52,0;52,0;60,0;1;60,6;70,0;60,0;100;581,3;675,5;52,97;79,00;27;30;89,7;80,0;4;0;0;0;0;0;0;0;1;0;0;0;56,3;52,0;0;1;0;131;0;0;0;0;0;
03.12.2015;05:59:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;52,7;52,7;60,0;1;61,5;70,0;60,0;100;590,2;687,0;54,07;79,00;27;30;88,9;80,0;4;1;0;0;0;0;0;0;1;0;0;0;56,3;52,7;0;1;0;130;0;0;0;0;0;
03.12.2015;06:00:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;53,4;53,4;60,0;1;62,5;70,0;60,0;94;597,8;695,9;53,62;80,00;24;30;89,7;80,0;4;0;0;0;0;0;0;0;1;0;0;0;56,3;53,4;0;1;0;130;0;0;0;0;0;
03.12.2015;06:01:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;54,1;54,1;60,0;1;63,2;70,0;60,0;90;614,0;702,2;52,00;81,00;22;30;92,5;80,0;4;1;0;0;0;0;0;0;1;0;0;0;56,3;54,1;0;1;0;129;0;0;0;0;0;
03.12.2015;06:02:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;54,8;54,8;60,0;1;64,1;70,0;60,0;86;610,6;706,2;48,10;82,00;20;30;93,2;80,0;4;0;0;0;0;0;0;0;1;0;0;0;56,3;54,8;0;1;0;129;0;0;0;0;0;
03.12.2015;06:03:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;55,5;55,5;60,0;1;65,1;70,0;60,0;82;625,4;708,1;45,50;84,00;19;30;92,4;80,0;4;1;0;0;0;0;0;0;1;0;0;0;56,3;55,5;0;1;0;129;0;0;0;0;0;
03.12.2015;06:04:05;-20,0;0;0,0;8,0;20,1;8,0;0;0;56,2;56,2;60,0;1;66,1;70,0;60,0;78;631,9;708,6;42,89;86,00;18;30;93,0;80,0;4;0;0;0;0;0;0;0;1;0;0;0;56,2;56,2;0;1;0;128;0;0;0;0;0;
03.12.2015;06:05:05;-20,0;0;0,0;8,0;20,1;8,0;1;0;56,9;56,9;60,0;1;67,0;70,0;60,0;74;624,6;707,9;40,30;86,00;17;30;105,3;80,0;4;0;0;0;0;0;0;0;1;0;0;0;56,2;56,9;0;1;0;128;0;0;0;0;0;
03.12.2015;06:06:05;-20,0;0;0,0;8,0;20,0;8,0;1;0;57,3;57,3;60,0;1;67,9;70,0;60,0;74;622,2;706,4;40,29;86,00;17;30;107,9;80,0;4;1;0;0;0;0;0;0;1;0;0;0;56,2;57,3;0;1;0;128;0;0;0;0;0;
03.12.2015;06:07:05;-20,0;0;0,0;8,0;20,0;8,0;1;0;57,9;57,9;60,0;1;68,7;70,0;60,0;70;626,5;704,1;37,70;84,00;16;30;108,5;80,0;4;1;0;0;0;0;0;0;1;0;0;0;56,2;57,9;0;1;0;127;0;0;0;0;0;
03.12.2015;06:08:05;-20,0;0;0,0;8,0;20,0;8,0;1;0;58,5;58,5;60,0;1;69,4;70,0;60,0;66;635,4;701,4;35,09;81,00;16;30;103,9;80,0;4;1;0;0;0;0;0;0;1;0;0;0;56,2;58,5;0;1;0;127;0;0;0;0;0;
03.12.2015;06:09:05;-20,0;0;0,0;8,0;20,0;8,0;1;0;59,1;59,1;60,0;1;70,1;70,0;60,0;58;647,4;698,6;32,50;81,00;15;30;107,2;80,0;4;0;0;0;0;0;0;0;1;0;0;0;56,2;59,1;0;1;0;127;0;0;0;0;0;
03.12.2015;06:10:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;59,7;59,7;60,0;1;70,8;70,0;60,0;58;644,7;694,2;32,50;81,00;15;30;108,0;80,0;4;0;0;0;0;0;0;0;1;0;0;0;56,2;59,7;0;1;0;126;0;0;0;0;0;
03.12.2015;06:11:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;60,3;60,3;55,0;1;71,5;8,0;60,0;0;613,7;8,0;0,00;0,00;36;30;89,6;80,0;5;0;0;0;0;0;0;0;1;0;0;0;56,2;60,3;0;1;0;126;0;0;0;0;0;
03.12.2015;06:12:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;60,8;60,8;55,0;1;71,8;8,0;60,0;0;534,4;8,0;0,00;0,00;32;30;90,9;80,0;5;0;0;0;0;0;0;0;1;0;0;0;56,2;60,8;0;1;0;126;0;0;0;0;0;
03.12.2015;06:13:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;61,1;61,1;55,0;1;71,7;8,0;60,0;0;468,3;8,0;0,00;0,00;28;30;92,7;80,0;5;0;0;0;0;0;0;0;1;0;0;0;56,2;61,1;0;1;0;126;0;0;0;0;0;
03.12.2015;06:14:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;61,1;61,1;55,0;1;71,4;8,0;60,0;0;409,3;8,0;0,00;0,00;24;30;105,2;80,0;5;0;0;0;0;0;0;0;1;0;0;0;56,2;61,1;0;1;0;126;0;0;0;0;0;
03.12.2015;06:15:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;61,1;61,1;55,0;1;70,9;8,0;60,0;0;360,3;8,0;0,00;0,00;19;30;112,5;80,0;5;0;0;0;0;0;0;0;1;0;0;0;56,2;61,1;0;1;0;126;0;0;0;0;0;
03.12.2015;06:16:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;60,4;60,4;55,0;0;70,7;8,0;60,0;0;320,2;8,0;0,00;0,00;15;30;126,1;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,2;60,3;0;1;0;126;0;0;0;0;0;
03.12.2015;06:17:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;58,9;58,9;55,0;0;71,0;8,0;60,0;0;287,7;8,0;0,00;0,00;11;30;138,8;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,2;58,9;0;1;0;126;0;0;0;0;0;
03.12.2015;06:18:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;57,3;57,3;55,0;0;71,4;8,0;60,0;0;262,2;8,0;0,00;0,00;0;30;151,0;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,2;57,3;0;1;0;126;0;0;0;0;0;
03.12.2015;06:19:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;55,8;55,8;55,0;0;71,8;8,0;60,0;0;241,0;8,0;0,00;0,00;0;30;150,9;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,2;55,8;0;1;0;126;0;0;0;0;0;
03.12.2015;06:20:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;54,1;54,1;60,0;1;72,1;70,0;60,0;0;222,6;8,0;0,00;0,00;0;30;150,0;80,0;5;0;0;0;0;0;0;0;1;0;0;0;56,2;54,1;0;1;0;126;0;0;0;0;0;
03.12.2015;06:21:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;60,0;60,0;55,0;1;71,6;8,0;60,0;0;206,0;8,0;0,00;0,00;0;30;150,4;80,0;5;0;0;0;0;0;0;0;1;0;0;0;56,2;60,0;0;1;0;126;0;0;0;0;0;
03.12.2015;06:22:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;60,5;60,5;55,0;1;70,5;8,0;60,0;0;191,6;8,0;0,00;0,00;0;30;149,9;80,0;5;0;0;0;0;0;0;0;1;0;0;0;56,2;60,5;0;1;0;126;0;0;0;0;0;
03.12.2015;06:23:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;60,4;60,4;55,0;1;69,7;8,0;60,0;0;179,1;8,0;0,00;0,00;0;30;149,7;80,0;5;0;0;0;0;0;0;0;1;0;0;0;56,2;60,4;0;1;0;126;0;0;0;0;0;
03.12.2015;06:24:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;60,2;60,2;55,0;1;69,0;8,0;60,0;0;168,7;8,0;0,00;0,00;0;30;150,6;80,0;5;0;0;0;0;0;0;0;1;0;0;0;56,2;60,2;0;1;0;126;0;0;0;0;0;
03.12.2015;06:25:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;59,5;59,5;55,0;1;68,2;8,0;60,0;0;161,1;8,0;0,00;0,00;0;0;62,0;80,0;99;0;0;0;0;0;20;0;1;0;0;0;56,2;59,5;0;1;0;126;0;0;0;0;0;
03.12.2015;06:26:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;56,3;56,3;55,0;0;66,2;8,0;60,0;0;156,6;8,0;0,00;0,00;0;0;60,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;56,3;0;1;0;126;0;0;0;0;0;
03.12.2015;06:27:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;53,9;53,9;60,0;1;62,2;70,0;60,0;100;150,8;120,0;0,00;0,00;27;30;143,5;80,0;4;0;0;0;0;0;0;0;1;0;0;0;56,1;53,9;0;1;0;126;0;0;0;0;0;
03.12.2015;06:28:05;-20,0;0;0,0;8,0;19,9;8,0;0;0;52,0;52,0;60,0;1;58,7;70,0;60,0;100;154,9;120,0;0,00;0,00;27;30;91,0;80,0;4;0;0;0;0;0;0;0;1;0;0;0;56,2;52,0;0;1;0;126;0;0;0;0;0;
03.12.2015;06:29:05;-20,0;0;0,0;8,0;19,8;8,0;0;0;51,4;51,4;60,0;0;57,4;70,0;60,0;100;198,3;237,2;36,30;79,00;27;30;91,5;80,0;4;0;0;0;0;0;0;0;0;0;0;0;56,1;51,4;0;1;0;126;0;0;0;0;0;
03.12.2015;06:30:05;-20,0;0;0,0;8,0;19,8;8,0;0;0;50,6;50,6;60,0;0;57,6;70,0;60,0;100;252,4;315,4;37,80;79,00;27;30;90,1;80,0;4;1;0;0;0;0;0;0;0;0;0;0;56,1;50,6;0;1;0;126;0;0;0;0;0;
03.12.2015;06:31:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;50,3;50,3;60,0;0;58,1;70,0;60,0;100;304,7;382,6;39,13;79,00;27;30;90,0;80,0;4;1;0;0;0;0;0;0;0;0;0;0;56,1;50,3;0;1;0;125;0;0;0;0;0;
03.12.2015;06:32:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;50,2;50,2;60,0;0;59,0;70,0;60,0;100;344,0;438,6;40,69;79,00;27;30;90,2;80,0;4;1;0;0;0;0;0;0;0;0;0;0;56,1;50,2;0;1;0;125;0;0;0;0;0;
03.12.2015;06:33:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;50,0;50,0;60,0;1;60,0;70,0;60,0;100;378,8;486,5;42,26;79,00;27;30;90,5;80,0;4;1;0;0;0;0;0;0;1;0;0;0;56,1;50,0;0;1;0;125;0;0;0;0;0;
03.12.2015;06:34:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;53,1;53,1;60,0;1;60,5;70,0;60,0;100;411,0;526,9;43,75;79,00;27;30;89,4;80,0;4;1;0;0;0;0;0;0;1;0;0;0;56,1;53,1;0;1;0;124;0;0;0;0;0;
03.12.2015;06:35:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;54,1;54,1;60,0;1;60,5;70,0;60,0;100;438,7;561,2;45,25;79,00;27;30;89,4;80,0;4;0;0;0;0;0;0;0;1;0;0;0;56,1;54,1;0;1;0;124;0;0;0;0;0;
03.12.2015;06:36:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;54,8;54,8;60,0;1;61,2;70,0;60,0;100;465,6;590,2;46,61;79,00;27;30;90,7;80,0;4;0;0;0;0;0;0;0;1;0;0;0;56,2;54,8;0;1;0;124;0;0;0;0;0;
03.12.2015;06:37:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;55,5;55,5;60,0;1;62,0;70,0;60,0;94;480,8;614,7;46,81;80,00;24;30;91,6;80,0;4;0;0;0;0;0;0;0;1;0;0;0;56,1;55,5;0;1;0;123;0;0;0;0;0;
03.12.2015;06:38:05;-20,0;0;0,0;8,0;19,8;8,0;0;0;56,1;56,1;60,0;1;62,7;70,0;60,0;94;490,1;633,9;48,64;80,00;24;30;89,9;80,0;4;1;0;0;0;0;0;0;1;0;0;0;56,1;56,1;0;1;0;123;0;0;0;0;0;
03.12.2015;06:39:05;-20,0;0;0,0;8,0;19,8;8,0;0;0;56,8;56,8;60,0;1;63,8;70,0;60,0;90;506,7;649,1;48,58;81,00;22;30;93,4;80,0;4;0;0;0;0;0;0;0;1;0;0;0;56,2;56,8;0;1;0;122;0;0;0;0;0;
03.12.2015;06:40:05;-20,0;0;0,0;8,0;19,8;8,0;0;0;57,4;57,4;60,0;1;64,6;70,0;60,0;86;536,1;660,2;47,72;82,00;20;30;92,0;80,0;4;0;0;0;0;0;0;0;1;0;0;0;56,2;57,4;0;1;0;122;0;0;0;0;0;
03.12.2015;06:41:05;-20,0;0;0,0;8,0;19,8;8,0;0;0;57,6;57,6;60,0;1;65,7;70,0;60,0;82;565,4;668,5;45,50;84,00;19;30;93,0;80,0;4;1;0;0;0;0;0;0;1;0;0;0;56,1;57,6;0;1;0;122;0;0;0;0;0;
03.12.2015;06:42:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;58,3;58,3;60,0;1;66,8;70,0;60,0;78;573,7;674,3;42,90;86,00;18;30;94,1;80,0;4;0;0;0;0;0;0;0;1;0;0;0;56,1;58,3;0;1;0;121;0;0;0;0;0;
03.12.2015;06:43:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;59,0;59,0;60,0;1;67,8;70,0;60,0;74;584,6;678,0;40,29;86,00;17;30;107,7;80,0;4;0;0;0;0;0;0;0;1;0;0;0;56,1;59,0;0;1;0;121;0;0;0;0;0;
03.12.2015;06:44:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;59,7;59,7;60,0;1;69,0;70,0;60,0;66;616,9;680,1;35,06;81,00;16;30;107,5;80,0;4;0;0;0;0;0;0;0;1;0;0;0;56,1;59,7;0;1;0;121;0;0;0;0;0;
03.12.2015;06:45:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;59,7;59,7;60,0;1;70,0;70,0;60,0;62;636,0;680,7;33,80;81,00;15;30;107,8;80,0;4;0;0;0;0;0;0;0;1;0;0;0;56,1;59,7;0;1;0;120;0;0;0;0;0;
03.12.2015;06:46:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;60,1;60,1;55,0;1;71,2;8,0;60,0;0;638,3;8,0;0,00;0,00;40;30;87,6;80,0;5;0;0;0;0;0;0;0;1;0;0;0;56,1;60,1;0;1;0;120;0;0;0;0;0;
03.12.2015;06:47:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;60,5;60,5;55,0;1;71,6;8,0;60,0;0;583,5;8,0;0,00;0,00;34;30;90,5;80,0;5;0;0;0;0;0;0;0;1;0;0;0;56,1;60,5;0;1;0;120;0;0;0;0;0;
03.12.2015;06:48:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;60,9;60,9;55,0;1;71,9;8,0;60,0;0;522,9;8,0;0,00;0,00;30;30;91,6;80,0;5;0;0;0;0;0;0;0;1;0;0;0;56,1;60,9;0;1;0;120;0;0;0;0;0;
03.12.2015;06:49:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;61,2;61,2;55,0;1;71,8;8,0;60,0;0;465,6;8,0;0,00;0,00;25;30;104,8;80,0;5;0;0;0;0;0;0;0;1;0;0;0;56,1;61,2;0;1;0;120;0;0;0;0;0;
03.12.2015;06:50:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;61,4;61,4;55,0;1;71,4;8,0;60,0;0;410,5;8,0;0,00;0,00;21;30;113,0;80,0;5;0;0;0;0;0;0;0;1;0;0;0;56,1;61,4;0;1;0;120;0;0;0;0;0;
03.12.2015;06:51:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;61,4;61,4;55,0;0;71,1;8,0;60,0;0;365,4;8,0;0,00;0,00;17;30;124,5;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,1;61,4;0;1;0;120;0;0;0;0;0;
03.12.2015;06:52:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;60,3;60,3;55,0;0;71,4;8,0;60,0;0;325,1;8,0;0,00;0,00;13;30;125,0;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,1;60,3;0;1;0;120;0;0;0;0;0;
03.12.2015;06:53:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;59,1;59,1;55,0;0;71,8;8,0;60,0;0;291,9;8,0;0,00;0,00;0;30;149,6;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,1;59,1;0;1;0;120;0;0;0;0;0;
03.12.2015;06:54:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;57,8;57,8;55,0;0;72,2;8,0;60,0;0;266,2;8,0;0,00;0,00;0;30;149,8;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,1;57,8;0;1;0;120;0;0;0;0;0;
03.12.2015;06:55:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;56,7;56,7;55,0;0;72,6;8,0;60,0;0;243,6;8,0;0,00;0,00;0;30;149,8;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,1;56,7;0;1;0;120;0;0;0;0;0;
03.12.2015;06:56:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;55,8;55,8;55,0;0;73,0;8,0;60,0;0;223,4;8,0;0,00;0,00;0;30;150,8;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,1;55,8;0;1;0;120;0;0;0;0;0;
03.12.2015;06:57:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;54,8;54,8;60,0;1;73,2;70,0;60,0;0;206,2;8,0;0,00;0,00;0;30;150,1;80,0;5;0;0;0;0;0;0;0;1;0;0;0;56,1;54,8;0;1;0;120;0;0;0;0;0;
03.12.2015;06:58:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;60,5;60,5;55,0;1;72,9;8,0;60,0;0;191,4;8,0;0,00;0,00;0;30;150,1;80,0;5;0;0;0;0;0;0;0;1;0;0;0;56,1;60,5;0;1;0;120;0;0;0;0;0;
03.12.2015;06:59:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;61,4;61,4;55,0;1;71,7;8,0;60,0;0;178,5;8,0;0,00;0,00;0;30;149,9;80,0;5;0;0;0;0;0;0;0;1;0;0;0;56,1;61,4;0;1;0;120;0;0;0;0;0;
03.12.2015;07:00:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;61,5;61,5;55,0;1;70,8;8,0;60,0;0;167,8;8,0;0,00;0,00;0;0;73,1;80,0;99;0;0;0;0;0;0;0;1;0;0;0;56,1;61,5;0;1;0;120;0;0;0;0;0;
03.12.2015;07:01:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;60,9;60,9;25,0;1;70,1;8,0;60,0;0;162,2;8,0;0,00;0,00;0;0;61,5;80,0;99;0;0;0;0;0;0;0;1;0;0;0;56,1;60,9;0;1;0;120;0;0;0;0;0;
03.12.2015;07:02:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;59,7;59,7;25,0;1;69,5;8,0;60,0;0;157,6;8,0;0,00;0,00;0;0;60,7;80,0;99;0;0;0;0;0;0;0;1;0;0;0;56,1;59,7;0;1;0;120;0;0;0;0;0;
03.12.2015;07:03:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;58,5;58,5;25,0;0;68,7;8,0;60,0;0;152,9;8,0;0,00;0,00;0;0;60,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;58,5;0;1;0;120;0;0;0;0;0;
03.12.2015;07:04:05;-20,0;0;0,0;8,0;19,6;8,0;0;0;57,1;57,1;25,0;0;68,2;8,0;60,0;0;148,4;8,0;0,00;0,00;0;0;59,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;57,1;0;1;0;120;0;0;0;0;0;
03.12.2015;07:05:05;-20,0;0;0,0;8,0;19,6;8,0;0;0;56,2;56,2;25,0;0;68,0;8,0;60,0;0;144,1;8,0;0,00;0,00;0;0;59,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;56,2;0;1;0;120;0;0;0;0;0;
03.12.2015;07:06:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;55,4;55,4;25,0;0;68,0;8,0;60,0;0;140,0;8,0;0,00;0,00;0;0;58,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;55,4;0;1;0;120;0;0;0;0;0;
03.12.2015;07:07:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;54,7;54,7;25,0;0;68,1;8,0;60,0;0;136,1;8,0;0,00;0,00;0;0;58,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;54,7;0;1;0;120;0;0;0;0;0;
03.12.2015;07:08:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;54,3;54,3;25,0;0;68,2;8,0;60,0;0;132,4;8,0;0,00;0,00;0;0;58,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;54,3;0;1;0;120;0;0;0;0;0;
03.12.2015;07:09:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;53,8;53,8;25,0;0;68,2;8,0;60,0;0;128,9;8,0;0,00;0,00;0;0;58,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;53,8;0;1;0;120;0;0;0;0;0;
03.12.2015;07:10:05;-20,0;0;0,0;8,0;19,5;8,0;1;0;53,4;53,4;25,0;0;68,3;8,0;60,0;0;125,6;8,0;0,00;0,00;0;0;58,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;53,4;0;1;0;120;0;0;0;0;0;
03.12.2015;07:11:05;-20,0;0;0,0;8,0;19,5;8,0;1;0;52,9;52,9;25,0;0;68,5;8,0;60,0;0;122,5;8,0;0,00;0,00;0;0;58,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;52,9;0;1;0;120;0;0;0;0;0;
03.12.2015;07:12:05;-20,0;0;0,0;8,0;19,5;8,0;1;0;52,5;52,5;25,0;0;68,5;8,0;60,0;0;119,5;8,0;0,00;0,00;0;0;58,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;52,5;0;1;0;120;0;0;0;0;0;
03.12.2015;07:13:05;-20,0;0;0,0;8,0;19,5;8,0;1;0;52,1;52,1;25,0;0;68,6;8,0;60,0;0;116,9;8,0;0,00;0,00;0;0;58,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;52,1;0;1;0;120;0;0;0;0;0;
03.12.2015;07:14:05;-20,0;0;0,0;8,0;19,5;8,0;1;0;51,7;51,7;25,0;0;68,6;8,0;60,0;0;114,3;8,0;0,00;0,00;0;0;58,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;51,7;0;1;0;120;0;0;0;0;0;
03.12.2015;07:15:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;51,5;51,5;25,0;0;68,7;8,0;60,0;0;111,8;8,0;0,00;0,00;0;0;57,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;51,5;0;1;0;120;0;0;0;0;0;
03.12.2015;07:16:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;50,6;50,6;25,0;0;67,3;8,0;60,0;0;109,6;8,0;0,00;0,00;0;0;57,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;50,6;0;1;0;120;0;0;0;0;0;
03.12.2015;07:17:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;50,0;50,0;25,0;0;62,1;8,0;60,0;0;107,3;8,0;0,00;0,00;0;0;57,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;50,0;0;1;0;120;0;0;0;0;0;
03.12.2015;07:18:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;49,5;49,5;25,0;0;57,7;8,0;60,0;0;104,8;8,0;0,00;0,00;0;0;57,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;49,5;0;1;0;120;0;0;0;0;0;
03.12.2015;07:19:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;49,2;49,2;25,0;0;55,5;8,0;60,0;0;102,2;8,0;0,00;0,00;0;0;57,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;49,2;0;1;0;120;0;0;0;0;0;
03.12.2015;07:20:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;49,0;49,0;25,0;0;54,1;8,0;60,0;0;99,8;8,0;0,00;0,00;0;0;57,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;49,0;0;1;0;120;0;0;0;0;0;
03.12.2015;07:21:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;48,8;48,8;25,0;0;53,1;8,0;60,0;0;97,4;8,0;0,00;0,00;0;0;57,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;48,8;0;1;0;120;0;0;0;0;0;
03.12.2015;07:22:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;48,6;48,6;25,0;0;52,4;8,0;60,0;0;95,2;8,0;0,00;0,00;0;0;57,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;48,6;0;1;0;120;0;0;0;0;0;
03.12.2015;07:23:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;48,3;48,3;25,0;0;51,7;8,0;60,0;0;93,1;8,0;0,00;0,00;0;0;57,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;48,3;0;1;0;120;0;0;0;0;0;
03.12.2015;07:24:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;48,0;48,0;25,0;0;51,1;8,0;60,0;0;91,1;8,0;0,00;0,00;0;0;57,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;48,0;0;1;0;120;0;0;0;0;0;
03.12.2015;07:25:05;-20,0;0;0,0;8,0;19,6;8,0;0;0;47,3;47,3;25,0;0;50,4;8,0;60,0;0;89,2;8,0;0,00;0,00;0;0;57,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;47,3;0;1;0;120;0;0;0;0;0;
03.12.2015;07:26:05;-20,0;0;0,0;8,0;19,6;8,0;0;0;46,2;46,2;25,0;0;49,7;8,0;60,0;0;87,3;8,0;0,00;0,00;0;0;57,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;46,2;0;1;0;120;0;0;0;0;0;
03.12.2015;07:27:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;44,8;44,8;25,0;0;49,0;8,0;60,0;0;85,7;8,0;0,00;0,00;0;0;56,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;44,8;0;1;0;120;0;0;0;0;0;
03.12.2015;07:28:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;43,3;43,3;25,0;0;48,5;8,0;60,0;0;83,9;8,0;0,00;0,00;0;0;56,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;43,3;0;1;0;120;0;0;0;0;0;
03.12.2015;07:29:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;42,0;42,0;25,0;0;48,0;8,0;60,0;0;82,5;8,0;0,00;0,00;0;0;56,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;42,0;0;1;0;120;0;0;0;0;0;
03.12.2015;07:30:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;41,0;41,0;25,0;0;47,5;8,0;60,0;0;80,6;8,0;0,00;0,00;0;0;56,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;41,0;0;1;0;120;0;0;0;0;0;
03.12.2015;07:31:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;40,1;40,1;25,0;0;47,1;8,0;60,0;0;79,0;8,0;0,00;0,00;0;0;56,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;40,1;0;1;0;120;0;0;0;0;0;
03.12.2015;07:32:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;39,3;39,3;25,0;0;47,0;8,0;60,0;0;77,7;8,0;0,00;0,00;0;0;56,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;39,3;0;1;0;120;0;0;0;0;0;
03.12.2015;07:33:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;38,6;38,6;25,0;0;47,0;8,0;60,0;0;76,6;8,0;0,00;0,00;0;0;55,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;38,6;0;1;0;120;0;0;0;0;0;
03.12.2015;07:34:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;37,9;37,9;25,0;0;47,1;8,0;60,0;0;75,4;8,0;0,00;0,00;0;0;56,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;37,9;0;1;0;120;0;0;0;0;0;
03.12.2015;07:35:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;37,4;37,4;25,0;0;47,1;8,0;60,0;0;74,3;8,0;0,00;0,00;0;0;56,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;37,4;0;1;0;120;0;0;0;0;0;
03.12.2015;07:36:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;37,0;37,0;25,0;0;47,2;8,0;60,0;0;73,3;8,0;0,00;0,00;0;0;55,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;37,0;0;1;0;120;0;0;0;0;0;
03.12.2015;07:37:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;36,6;36,6;25,0;0;47,2;8,0;60,0;0;72,3;8,0;0,00;0,00;0;0;55,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;36,6;0;1;0;120;0;0;0;0;0;
03.12.2015;07:38:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;36,3;36,3;25,0;0;47,3;8,0;60,0;0;71,4;8,0;0,00;0,00;0;0;55,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;36,3;0;1;0;120;0;0;0;0;0;
03.12.2015;07:39:05;-20,0;0;0,0;8,0;19,6;8,0;0;0;36,0;36,0;25,0;0;47,3;8,0;60,0;0;70,6;8,0;0,00;0,00;0;0;55,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;36,0;0;1;0;120;0;0;0;0;0;
03.12.2015;07:40:05;-20,0;0;0,0;8,0;19,6;8,0;0;0;35,7;35,7;25,0;0;47,4;8,0;60,0;0;69,8;8,0;0,00;0,00;0;0;55,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;35,7;0;1;0;120;0;0;0;0;0;
03.12.2015;07:41:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;35,3;35,3;25,0;0;47,4;8,0;60,0;0;69,1;8,0;0,00;0,00;0;0;55,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;35,3;0;1;0;120;0;0;0;0;0;
03.12.2015;07:42:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;34,9;34,9;25,0;0;47,4;8,0;60,0;0;68,3;8,0;0,00;0,00;0;0;55,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;34,9;0;1;0;120;0;0;0;0;0;
03.12.2015;07:43:05;-20,0;0;0,0;8,0;19,4;8,0;0;0;34,6;34,6;25,0;0;47,5;8,0;60,0;0;67,5;8,0;0,00;0,00;0;0;55,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;34,6;0;1;0;120;0;0;0;0;0;
03.12.2015;07:44:05;-20,0;0;0,0;8,0;19,3;8,0;0;0;34,2;34,2;25,0;0;47,5;8,0;60,0;0;66,8;8,0;0,00;0,00;0;0;56,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;34,2;0;1;0;120;0;0;0;0;0;
03.12.2015;07:45:05;-20,0;0;0,0;8,0;19,3;8,0;0;0;34,0;34,0;25,0;0;47,5;8,0;60,0;0;66,6;8,0;0,00;0,00;0;0;56,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,9;34,0;0;1;0;120;0;0;0;0;0;
03.12.2015;07:46:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;33,5;33,5;25,0;0;47,3;8,0;60,0;0;66,3;8,0;0,00;0,00;0;0;56,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,9;33,5;0;1;0;120;0;0;0;0;0;
03.12.2015;07:47:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;33,2;33,2;25,0;0;46,9;8,0;60,0;0;65,7;8,0;0,00;0,00;0;0;55,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,9;33,2;0;1;0;120;0;0;0;0;0;
03.12.2015;07:48:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;33,0;33,0;25,0;0;46,5;8,0;60,0;0;65,1;8,0;0,00;0,00;0;0;55,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,9;33,0;0;1;0;120;0;0;0;0;0;
03.12.2015;07:49:05;-20,0;0;0,0;8,0;19,1;8,0;0;0;32,8;32,8;25,0;0;46,0;8,0;60,0;0;64,5;8,0;0,00;0,00;0;0;55,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,9;32,8;0;1;0;120;0;0;0;0;0;
03.12.2015;07:50:05;-20,0;0;0,0;8,0;19,1;8,0;0;0;32,7;32,7;25,0;0;45,4;8,0;60,0;0;64,0;8,0;0,00;0,00;0;0;55,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;32,7;0;1;0;120;0;0;0;0;0;
03.12.2015;07:51:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;32,4;32,4;25,0;0;44,6;70,0;60,0;0;63,0;8,0;0,00;0,00;0;0;55,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;32,4;0;1;0;120;0;0;0;0;0;
03.12.2015;07:52:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;32,3;32,3;25,0;0;44,1;70,0;60,0;0;61,0;120,0;0,00;0,00;100;100;124,4;80,0;2;0;0;0;0;1;0;0;0;0;0;0;55,8;32,3;0;1;0;120;0;0;0;0;0;
03.12.2015;07:53:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;32,2;32,2;25,0;0;43,8;70,0;60,0;0;110,1;120,0;0,00;0,00;100;100;122,0;80,0;2;0;0;0;0;1;0;0;0;0;0;0;55,8;32,2;0;1;0;120;0;0;0;0;0;
03.12.2015;07:54:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;32,1;32,1;25,0;0;44,1;70,0;60,0;0;149,8;120,0;0,00;0,00;45;75;153,1;80,0;3;0;0;0;0;0;0;0;0;0;0;0;55,8;32,1;0;1;0;120;0;0;0;0;0;
03.12.2015;07:55:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;32,0;32,0;25,0;0;44,4;70,0;60,0;100;152,3;120,0;0,00;0,00;27;30;90,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;32,0;0;1;0;120;0;0;0;0;0;
03.12.2015;07:56:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;31,9;31,9;25,0;0;44,8;70,0;60,0;100;185,7;228,8;36,91;79,00;27;30;91,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;31,9;0;1;0;120;0;0;0;0;0;
03.12.2015;07:57:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;31,8;31,8;25,0;0;45,3;70,0;60,0;100;222,7;308,8;39,32;79,00;27;30;93,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;31,8;0;1;0;120;0;0;0;0;0;
03.12.2015;07:58:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;31,7;31,7;25,0;0;45,9;70,0;60,0;100;263,7;376,1;41,40;79,00;27;30;90,3;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;31,7;0;1;0;119;0;0;0;0;0;
03.12.2015;07:59:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;31,7;31,7;25,0;0;46,7;70,0;60,0;100;301,1;433,9;43,50;79,00;27;30;89,6;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;31,7;0;1;0;119;0;0;0;0;0;
03.12.2015;08:00:05;-20,0;0;0,0;35,1;18,9;20,0;0;0;31,6;31,6;25,0;0;47,6;70,0;60,0;100;327,4;482,5;45,88;79,00;27;30;89,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;31,6;0;1;0;118;0;0;0;0;0;
03.12.2015;08:01:05;-20,0;0;0,0;35,2;18,8;20,0;0;0;31,5;31,5;25,0;0;48,5;70,0;60,0;100;356,4;523,6;48,03;79,00;27;30;88,6;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;31,5;0;1;0;118;0;0;0;0;0;
03.12.2015;08:02:05;-20,0;0;0,0;35,2;18,8;20,0;0;0;31,5;31,5;25,0;0;49,6;70,0;60,0;100;384,0;558,3;50,07;79,00;27;30;89,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;31,5;0;1;0;118;0;0;0;0;0;
03.12.2015;08:03:05;-20,0;0;0,0;35,2;18,8;20,0;0;0;31,4;31,4;25,0;0;50,7;70,0;60,0;100;403,0;587,8;52,35;79,00;27;30;90,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;31,4;0;1;0;117;0;0;0;0;0;
03.12.2015;08:04:05;-20,0;0;0,0;35,2;18,8;20,0;0;0;31,3;31,3;25,0;0;51,8;70,0;60,0;100;424,2;612,7;54,43;79,00;27;30;88,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;31,3;0;1;0;117;0;0;0;0;0;
03.12.2015;08:05:05;-20,0;0;0,0;35,2;18,8;20,0;0;0;31,3;31,3;25,0;0;53,1;70,0;60,0;100;461,0;633,8;55,68;79,00;27;30;88,3;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;31,3;0;1;0;117;0;0;0;0;0;
03.12.2015;08:06:05;-20,0;0;0,0;35,1;18,9;20,0;0;0;31,3;31,3;25,0;0;54,4;70,0;60,0;100;489,8;651,6;56,95;79,00;27;30;88,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;31,3;0;1;0;116;0;0;0;0;0;
03.12.2015;08:07:05;-20,0;0;0,0;35,2;18,8;20,0;0;0;31,3;31,3;25,0;0;55,9;70,0;60,0;100;503,3;666,7;58,67;79,00;27;30;88,1;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;31,3;0;1;0;116;0;0;0;0;0;
03.12.2015;08:08:05;-20,0;0;0,0;35,2;18,8;20,0;0;0;31,3;31,3;25,0;0;57,5;70,0;60,0;100;529,6;679,5;59,77;79,00;27;30;88,6;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;31,3;0;1;0;115;0;0;0;0;0;
03.12.2015;08:09:05;-20,0;0;0,0;35,2;18,8;20,0;0;0;31,3;31,3;25,0;0;59,2;70,0;60,0;100;566,5;690,3;59,79;79,00;27;30;88,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;31,3;0;1;0;115;0;0;0;0;0;
03.12.2015;08:10:05;-20,0;0;0,0;35,2;18,8;20,0;1;0;31,1;31,1;25,0;0;60,8;70,0;60,0;100;599,9;699,5;59,69;79,00;27;30;88,9;80,0;4;1;0;0;0;0;26;0;0;0;0;0;55,8;31,1;0;1;0;114;0;0;0;0;0;
03.12.2015;08:11:05;-20,0;0;0,0;35,3;18,7;20,0;0;0;30,3;30,3;25,0;0;57,7;70,0;60,0;100;626,7;707,3;59,80;79,00;27;30;88,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;30,3;0;1;0;114;0;0;0;0;0;
03.12.2015;08:12:05;-20,0;0;0,0;35,2;18,8;20,0;0;0;30,1;30,1;25,0;0;55,2;70,0;60,0;100;648,5;713,8;59,79;79,00;27;30;88,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;30,1;0;1;0;114;0;0;0;0;0;
03.12.2015;08:13:05;-20,0;0;0,0;35,2;18,8;20,0;0;0;30,2;30,2;25,0;0;55,9;70,0;60,0;100;658,5;719,4;59,80;79,00;27;30;88,2;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;30,2;0;1;0;113;0;0;0;0;0;
03.12.2015;08:14:05;-20,0;0;0,0;35,3;18,7;20,0;0;0;30,3;30,3;25,0;0;57,6;70,0;60,0;100;659,1;724,1;59,80;79,00;27;30;89,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;30,3;0;1;0;113;0;0;0;0;0;
03.12.2015;08:15:05;-20,0;0;0,0;35,3;18,7;20,0;0;0;30,4;30,4;25,0;0;59,6;70,0;60,0;100;653,0;728,1;59,80;79,00;27;30;89,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;30,4;0;1;0;112;0;0;0;0;0;
03.12.2015;08:16:05;-20,0;0;0,0;35,2;18,8;20,0;1;0;30,0;30,0;25,0;0;60,9;70,0;60,0;100;656,7;731,5;59,80;79,00;27;30;89,0;80,0;4;1;0;0;0;0;27;0;0;0;0;0;55,8;30,0;0;1;0;112;0;0;0;0;0;
03.12.2015;08:17:05;-20,0;0;0,0;35,3;18,7;20,0;1;0;29,1;29,1;25,0;0;58,3;70,0;60,0;100;667,6;734,3;59,80;79,00;27;30;89,8;80,0;4;0;0;0;0;0;20;0;0;0;0;0;55,7;29,1;0;1;0;111;0;0;0;0;0;
03.12.2015;08:18:05;-20,0;0;0,0;35,3;18,7;20,0;0;0;28,9;28,9;25,0;0;57,1;70,0;60,0;100;659,3;736,7;59,80;79,00;27;30;89,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;28,9;0;1;0;111;0;0;0;0;0;
03.12.2015;08:19:05;-20,0;0;0,0;35,3;18,7;20,0;0;0;29,1;29,1;25,0;0;58,4;70,0;60,0;100;679,7;738,8;59,72;79,00;27;30;89,1;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;29,1;0;1;0;111;0;0;0;0;0;
03.12.2015;08:20:05;-20,0;0;0,0;35,2;18,8;20,0;1;0;29,4;29,4;25,0;0;60,5;70,0;60,0;100;685,4;740,5;59,80;79,00;27;30;89,7;80,0;4;0;0;0;0;0;24;0;0;0;0;0;55,8;29,4;0;1;0;110;0;0;0;0;0;
03.12.2015;08:21:05;-20,0;0;0,0;35,2;18,8;20,0;1;0;28,6;28,6;25,0;0;61,0;70,0;60,0;100;680,1;741,9;59,80;79,00;27;30;88,1;80,0;4;0;0;0;0;0;28;0;0;0;0;0;55,8;28,6;0;1;0;110;0;0;0;0;0;
03.12.2015;08:22:05;-20,0;0;0,0;35,2;18,8;20,0;1;0;27,9;27,9;25,0;0;60,4;70,0;60,0;100;679,1;743,2;59,80;79,00;27;30;90,0;80,0;4;1;0;0;0;0;23;0;0;0;0;0;55,8;27,9;0;1;0;109;0;0;0;0;0;
03.12.2015;08:23:05;-20,0;0;0,0;35,1;18,9;20,0;1;0;27,4;27,4;25,0;0;60,2;70,0;60,0;100;677,5;744,2;59,79;79,00;27;30;90,0;80,0;4;0;0;0;0;0;21;0;0;0;0;0;55,8;27,4;0;1;0;109;0;0;0;0;0;
03.12.2015;08:24:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;27,0;27,0;25,0;0;60,6;70,0;60,0;100;677,3;745,1;59,80;79,00;27;30;89,7;80,0;4;0;0;0;0;0;24;0;0;0;0;0;55,8;27,0;0;1;0;108;0;0;0;0;0;
03.12.2015;08:25:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;26,7;26,7;25,0;0;61,2;70,0;60,0;100;683,7;745,9;59,80;79,00;27;30;90,2;80,0;4;1;0;0;0;0;29;0;0;0;0;0;55,8;26,7;0;1;0;108;0;0;0;0;0;
03.12.2015;08:26:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;26,4;26,4;25,0;0;61,8;70,0;60,0;100;691,3;746,5;59,72;79,00;27;30;88,7;80,0;4;1;0;0;0;0;34;0;0;0;0;0;55,8;26,4;0;1;0;108;0;0;0;0;0;
03.12.2015;08:27:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;26,2;26,2;25,0;0;62,5;70,0;60,0;94;694,5;745,7;55,90;80,00;24;30;89,8;80,0;4;0;0;0;0;0;40;0;0;0;0;0;55,8;26,2;0;1;0;107;0;0;0;0;0;
03.12.2015;08:28:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;26,0;26,0;25,0;0;63,2;70,0;60,0;90;688,1;744,3;52,00;81,00;22;30;92,0;80,0;4;1;0;0;0;0;45;0;0;0;0;0;55,8;26,0;0;1;0;107;0;0;0;0;0;
03.12.2015;08:29:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;25,9;25,9;25,0;0;63,9;70,0;60,0;90;679,2;742,1;52,00;81,00;22;30;91,8;80,0;4;0;0;0;0;0;51;0;0;0;0;0;55,8;25,9;0;1;0;106;0;0;0;0;0;
03.12.2015;08:30:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;25,7;25,7;25,0;0;64,5;70,0;60,0;86;678,2;738,8;48,10;82,00;20;30;93,0;80,0;4;1;0;0;0;0;56;0;0;0;0;0;55,8;25,7;0;1;0;106;0;0;0;0;0;
03.12.2015;08:31:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;25,6;25,6;25,0;0;65,1;70,0;60,0;82;660,8;735,6;45,50;84,00;19;30;92,3;80,0;4;0;0;0;0;0;60;0;0;0;0;0;55,8;25,6;0;1;0;106;0;0;0;0;0;
03.12.2015;08:32:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;25,6;25,6;25,0;0;65,8;70,0;60,0;82;673,1;731,9;45,32;84,00;19;30;91,7;80,0;4;0;0;0;0;0;66;0;0;0;0;0;55,8;25,6;0;1;0;105;0;0;0;0;0;
03.12.2015;08:33:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;25,6;25,6;25,0;0;66,5;70,0;60,0;78;673,7;728,0;42,90;86,00;18;30;91,5;80,0;4;1;0;0;0;0;72;0;0;0;0;0;55,8;25,6;0;1;0;105;0;0;0;0;0;
03.12.2015;08:34:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;25,7;25,7;25,0;0;67,2;70,0;60,0;74;666,0;724,0;40,30;86,00;17;30;107,3;80,0;4;0;0;0;0;0;77;0;0;0;0;0;55,8;25,7;0;1;0;105;0;0;0;0;0;
03.12.2015;08:35:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;26,0;26,0;25,0;0;67,9;70,0;60,0;74;658,8;720,0;40,29;86,00;17;30;108,1;80,0;4;0;0;0;0;0;83;0;0;0;0;0;55,8;26,0;0;1;0;104;0;0;0;0;0;
03.12.2015;08:36:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;26,3;26,3;25,0;0;68,5;70,0;60,0;70;650,2;715,7;37,70;84,00;16;30;109,3;80,0;4;0;0;0;0;0;88;0;0;0;0;0;55,8;26,3;0;1;0;104;0;0;0;0;0;
03.12.2015;08:37:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;26,8;26,8;25,0;0;69,0;70,0;60,0;66;651,7;711,8;35,10;81,00;16;30;110,5;80,0;4;0;0;0;0;0;92;0;0;0;0;0;55,8;26,8;0;1;0;104;0;0;0;0;0;
03.12.2015;08:38:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;27,5;27,5;25,0;0;69,6;70,0;60,0;66;642,0;707,5;35,10;81,00;16;30;108,2;80,0;4;0;0;0;0;0;96;0;0;0;0;0;55,8;27,5;0;1;0;103;0;0;0;0;0;
03.12.2015;08:39:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;28,5;28,5;25,0;0;70,0;70,0;60,0;62;628,1;703,8;33,80;81,00;15;30;108,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,8;28,5;0;1;0;103;0;0;0;0;0;
03.12.2015;08:40:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;29,7;29,7;25,0;0;70,4;70,0;60,0;62;627,0;699,7;33,80;81,00;15;30;107,7;80,0;4;1;0;0;0;0;100;0;0;0;0;0;55,9;29,7;0;1;0;103;0;0;0;0;0;
03.12.2015;08:41:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;30,8;30,8;25,0;0;71,0;70,0;60,0;58;623,2;696,2;32,50;81,00;15;30;110,7;80,0;4;1;0;0;0;0;100;0;0;0;0;0;55,8;30,8;0;1;0;102;0;0;0;0;0;
03.12.2015;08:42:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;31,9;31,9;25,0;0;71,5;70,0;60,0;58;615,6;692,1;32,50;81,00;15;30;108,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,8;31,9;0;1;0;102;0;0;0;0;0;
03.12.2015;08:43:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;32,8;32,8;25,0;0;71,9;70,0;60,0;58;621,1;688,7;32,50;81,00;15;30;109,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,9;32,8;0;1;0;102;0;0;0;0;0;
03.12.2015;08:44:05;-20,0;0;0,0;34,9;19,1;20,0;1;0;33,7;33,7;25,0;0;72,3;70,0;60,0;54;620,5;684,9;31,20;82,00;14;30;108,1;80,0;4;1;0;0;0;0;100;0;0;0;0;0;55,9;33,7;0;1;0;102;0;0;0;0;0;
03.12.2015;08:45:05;-20,0;0;0,0;34,9;19,1;20,0;1;0;34,6;34,6;25,0;0;72,8;70,0;60,0;54;620,3;681,6;31,20;82,00;14;30;107,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,9;34,6;0;1;0;101;0;0;0;0;0;
03.12.2015;08:46:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;35,3;35,3;25,0;0;73,3;70,0;60,0;46;614,9;676,9;28,60;84,00;13;30;109,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,9;35,3;0;1;0;101;0;0;0;0;0;
03.12.2015;08:47:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;36,0;36,0;25,0;0;73,6;70,0;60,0;46;613,2;672,7;28,60;84,00;13;30;107,6;80,0;4;1;0;0;0;0;100;0;0;0;0;0;55,9;36,0;0;1;0;101;0;0;0;0;0;
03.12.2015;08:48:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;36,6;36,6;25,0;0;74,0;70,0;60,0;42;606,8;668,8;26,00;81,00;13;30;107,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,9;36,6;0;1;0;101;0;0;0;0;0;
03.12.2015;08:49:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;37,1;37,1;25,0;0;74,4;70,0;60,0;42;592,5;664,6;26,00;81,00;13;30;108,0;80,0;4;1;0;0;0;0;100;0;0;0;0;0;55,9;37,1;0;1;0;100;0;0;0;0;0;
03.12.2015;08:50:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;37,6;37,6;25,0;0;74,7;70,0;60,0;42;588,9;661,1;25,99;81,00;13;30;112,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,9;37,6;0;1;0;100;0;0;0;0;0;
03.12.2015;08:51:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;38,1;38,1;25,0;0;74,9;70,0;60,0;38;609,7;657,3;24,09;82,00;12;30;127,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,9;38,1;0;1;0;100;0;0;0;0;0;
03.12.2015;08:52:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;38,6;38,6;25,0;0;75,2;70,0;60,0;34;633,1;653,0;22,73;83,00;12;30;127,9;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,9;38,6;0;1;0;100;0;0;0;0;0;
03.12.2015;08:53:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;39,0;39,0;25,0;0;75,5;70,0;60,0;34;649,1;649,2;21,99;83,00;12;30;127,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,9;39,0;0;1;0;99;0;0;0;0;0;
03.12.2015;08:54:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;39,3;39,3;25,0;0;75,9;70,0;60,0;34;653,7;645,9;21,67;83,00;12;30;125,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,9;39,3;0;1;0;99;0;0;0;0;0;
03.12.2015;08:55:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;39,8;39,8;25,0;0;76,2;8,0;60,0;0;598,0;8,0;0,00;0,00;36;30;90,9;80,0;5;0;0;0;0;0;100;0;0;0;0;0;55,9;39,8;0;1;0;99;0;0;0;0;0;
03.12.2015;08:56:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;40,1;40,1;25,0;0;76,2;8,0;60,0;0;489,8;8,0;0,00;0,00;32;30;91,4;80,0;5;0;0;0;0;0;100;0;0;0;0;0;55,9;40,1;0;1;0;99;0;0;0;0;0;
03.12.2015;08:57:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;40,4;40,4;25,0;0;75,8;70,0;60,0;0;416,4;8,0;0,00;0,00;28;30;92,1;80,0;5;0;0;0;0;0;100;0;0;0;0;0;55,9;40,4;0;1;0;99;0;0;0;0;0;
03.12.2015;08:58:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;40,7;40,7;25,0;0;75,3;70,0;60,0;0;361,2;8,0;0,00;0,00;23;30;107,1;80,0;5;0;0;0;0;0;100;0;0;0;0;0;55,9;40,7;0;1;0;99;0;0;0;0;0;
03.12.2015;08:59:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;41,0;41,0;25,0;0;74,7;70,0;60,0;0;317,0;8,0;0,00;0,00;19;30;116,0;80,0;5;0;0;0;0;0;100;0;0;0;0;0;55,9;41,0;0;1;0;99;0;0;0;0;0;
03.12.2015;09:00:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;41,3;41,3;25,0;0;74,0;70,0;60,0;0;280,9;8,0;0,00;0,00;15;30;123,9;80,0;5;0;0;0;0;0;100;0;0;0;0;0;55,9;41,3;0;1;0;99;0;0;0;0;0;
03.12.2015;09:01:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;41,6;41,6;25,0;0;73,5;70,0;60,0;0;251,5;8,0;0,00;0,00;11;30;138,8;80,0;5;0;0;0;0;0;100;0;0;0;0;0;55,9;41,6;0;1;0;99;0;0;0;0;0;
