Datum ;Zeit ;AT [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
03.12.2015;09:02:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;41,8;41,8;25,0;0;72,9;70,0;60,0;0;229,5;8,0;0,00;0,00;0;30;151,0;80,0;5;0;0;0;0;0;100;0;0;0;0;0;56,0;41,8;0;1;0;99;0;0;0;0;0;
03.12.2015;09:03:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;42,0;42,0;25,0;0;72,4;70,0;60,0;0;212,2;8,0;0,00;0,00;0;30;149,7;80,0;5;0;0;0;0;0;100;0;0;0;0;0;56,0;42,0;0;1;0;99;0;0;0;0;0;
03.12.2015;09:04:05;-20,0;0;0,0;34,7;19,3;20,0;1;0;42,2;42,2;25,0;0;71,8;70,0;60,0;0;197,3;8,0;0,00;0,00;0;30;149,9;80,0;5;0;0;0;0;0;100;0;0;0;0;0;56,0;42,2;0;1;0;99;0;0;0;0;0;
03.12.2015;09:05:05;-20,0;0;0,0;34,7;19,3;20,0;1;0;42,4;42,4;25,0;0;71,3;70,0;60,0;0;184,4;8,0;0,00;0,00;0;30;149,9;80,0;5;0;0;0;0;0;100;0;0;0;0;0;56,0;42,4;0;1;0;99;0;0;0;0;0;
03.12.2015;09:06:05;-20,0;0;0,0;34,6;19,4;20,0;1;0;42,6;42,6;25,0;0;70,7;70,0;60,0;0;173,1;8,0;0,00;0,00;0;30;149,6;80,0;5;0;0;0;0;0;92;0;0;0;0;0;56,0;42,6;0;1;0;99;0;0;0;0;0;
03.12.2015;09:07:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;42,7;42,7;25,0;0;70,1;70,0;60,0;0;163,3;8,0;0,00;0,00;0;30;149,8;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;42,7;0;1;0;99;0;0;0;0;0;
03.12.2015;09:08:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;42,9;42,9;25,0;0;69,6;70,0;60,0;0;154,5;8,0;0,00;0,00;0;30;150,1;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;42,9;0;1;0;99;0;0;0;0;0;
03.12.2015;09:09:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;43,0;43,0;25,0;0;69,1;70,0;60,0;0;148,5;8,0;0,00;0,00;0;0;62,3;80,0;99;0;0;0;0;0;84;0;0;0;0;0;56,0;43,0;0;1;0;99;0;0;0;0;0;
03.12.2015;09:10:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;43,1;43,1;25,0;0;68,5;70,0;60,0;0;145,1;8,0;0,00;0,00;0;0;61,1;80,0;99;0;0;0;0;0;84;0;0;0;0;0;56,0;43,1;0;1;0;99;0;0;0;0;0;
03.12.2015;09:11:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;43,2;43,2;25,0;0;67,9;70,0;60,0;0;141,7;8,0;0,00;0,00;0;0;60,2;80,0;99;0;0;0;0;0;83;0;0;0;0;0;56,0;43,2;0;1;0;99;0;0;0;0;0;
03.12.2015;09:12:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;43,2;43,2;25,0;0;67,4;70,0;60,0;0;138,3;8,0;0,00;0,00;0;0;59,7;80,0;99;0;0;0;0;0;79;0;0;0;0;0;56,0;43,2;0;1;0;99;0;0;0;0;0;
03.12.2015;09:13:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;43,3;43,3;25,0;0;66,8;70,0;60,0;0;134,9;8,0;0,00;0,00;0;0;59,3;80,0;99;0;0;0;0;0;74;0;0;0;0;0;56,0;43,3;0;1;0;99;0;0;0;0;0;
03.12.2015;09:14:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;43,3;43,3;25,0;0;66,3;70,0;60,0;0;131,4;8,0;0,00;0,00;0;0;58,8;80,0;99;0;0;0;0;0;70;0;0;0;0;0;56,0;43,3;0;1;0;99;0;0;0;0;0;
03.12.2015;09:15:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;43,3;43,3;25,0;0;65,8;70,0;60,0;0;128,2;8,0;0,00;0,00;0;0;58,9;80,0;99;0;0;0;0;0;66;0;0;0;0;0;56,0;43,3;0;1;0;99;0;0;0;0;0;
03.12.2015;09:16:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;43,3;43,3;25,0;0;65,2;70,0;60,0;0;125,0;8,0;0,00;0,00;0;0;58,7;80,0;99;0;0;0;0;0;61;0;0;0;0;0;56,0;43,3;0;1;0;99;0;0;0;0;0;
03.12.2015;09:17:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;43,2;43,2;25,0;0;64,7;70,0;60,0;0;121,9;8,0;0,00;0,00;0;0;58,6;80,0;99;0;0;0;0;0;57;0;0;0;0;0;56,0;43,2;0;1;0;99;0;0;0;0;0;
03.12.2015;09:18:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;43,1;43,1;25,0;0;64,2;70,0;60,0;0;118,9;8,0;0,00;0,00;0;0;58,2;80,0;99;0;0;0;0;0;53;0;0;0;0;0;56,0;43,1;0;1;0;99;0;0;0;0;0;
03.12.2015;09:19:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;43,0;43,0;25,0;0;63,7;70,0;60,0;0;115,1;120,0;0,00;0,00;100;100;152,1;80,0;2;0;0;0;0;1;49;0;0;0;0;0;56,0;43,0;0;1;0;99;0;0;0;0;0;
03.12.2015;09:20:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;42,9;42,9;25,0;0;63,2;70,0;60,0;0;128,3;120,0;0,00;0,00;45;75;118,7;80,0;3;0;0;0;0;0;45;0;0;0;0;0;56,0;42,9;0;1;0;99;0;0;0;0;0;
03.12.2015;09:21:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;42,8;42,8;25,0;0;62,9;70,0;60,0;100;137,7;120,0;0,00;0,00;27;30;103,3;80,0;4;0;0;0;0;0;43;0;0;0;0;0;56,0;42,8;0;1;0;99;0;0;0;0;0;
03.12.2015;09:22:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;42,6;42,6;25,0;0;62,5;70,0;60,0;100;152,9;155,0;36,04;79,00;27;30;91,0;80,0;4;0;0;0;0;0;40;0;0;0;0;0;56,0;42,6;0;1;0;99;0;0;0;0;0;
03.12.2015;09:23:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;42,4;42,4;25,0;0;62,2;70,0;60,0;100;193,1;246,4;38,41;79,00;27;30;91,8;80,0;4;0;0;0;0;0;37;0;0;0;0;0;56,0;42,4;0;1;0;99;0;0;0;0;0;
03.12.2015;09:24:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;42,2;42,2;25,0;0;62,1;70,0;60,0;100;236,0;323,7;40,53;79,00;27;30;90,4;80,0;4;1;0;0;0;0;36;0;0;0;0;0;56,0;42,2;0;1;0;98;0;0;0;0;0;
03.12.2015;09:25:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;42,0;42,0;25,0;0;62,0;70,0;60,0;100;283,3;389,2;42,28;79,00;27;30;91,9;80,0;4;1;0;0;0;0;36;0;0;0;0;0;56,0;42,0;0;1;0;98;0;0;0;0;0;
03.12.2015;09:26:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;41,8;41,8;25,0;0;62,3;70,0;60,0;100;320,0;444,6;44,22;79,00;27;30;91,4;80,0;4;0;0;0;0;0;38;0;0;0;0;0;56,0;41,8;0;1;0;98;0;0;0;0;0;
03.12.2015;09:27:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;41,6;41,6;25,0;0;62,4;70,0;60,0;100;351,0;491,5;46,23;79,00;27;30;89,9;80,0;4;0;0;0;0;0;39;0;0;0;0;0;56,0;41,6;0;1;0;97;0;0;0;0;0;
03.12.2015;09:28:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;41,3;41,3;25,0;0;62,5;70,0;60,0;100;375,0;531,2;48,38;79,00;27;30;91,0;80,0;4;0;0;0;0;0;40;0;0;0;0;0;56,0;41,3;0;1;0;97;0;0;0;0;0;
03.12.2015;09:29:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;41,1;41,1;25,0;0;62,7;70,0;60,0;100;407,4;564,8;50,07;79,00;27;30;90,6;80,0;4;1;0;0;0;0;41;0;0;0;0;0;56,0;41,1;0;1;0;97;0;0;0;0;0;
03.12.2015;09:30:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;40,9;40,9;25,0;0;62,8;70,0;60,0;100;429,7;593,3;51,95;79,00;27;30;90,7;80,0;4;0;0;0;0;0;42;0;0;0;0;0;56,0;40,9;0;1;0;96;0;0;0;0;0;
03.12.2015;09:31:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;40,7;40,7;25,0;0;63,0;70,0;60,0;94;444,0;616,7;52,55;80,00;24;30;90,2;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,0;40,7;0;1;0;96;0;0;0;0;0;
03.12.2015;09:32:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;40,5;40,5;25,0;0;63,1;70,0;60,0;94;476,7;635,6;53,72;80,00;24;30;89,1;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,0;40,5;0;1;0;95;0;0;0;0;0;
03.12.2015;09:33:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;40,3;40,3;25,0;0;63,4;70,0;60,0;94;513,3;651,6;54,42;80,00;24;30;89,1;80,0;4;1;0;0;0;0;47;0;0;0;0;0;56,0;40,3;0;1;0;95;0;0;0;0;0;
03.12.2015;09:34:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;40,1;40,1;25,0;0;63,8;70,0;60,0;94;542,9;665,2;55,11;80,00;24;30;90,7;80,0;4;0;0;0;0;0;50;0;0;0;0;0;56,0;40,1;0;1;0;95;0;0;0;0;0;
03.12.2015;09:35:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,9;39,9;25,0;0;64,2;70,0;60,0;94;565,4;676,8;55,87;80,00;24;30;90,7;80,0;4;1;0;0;0;0;53;0;0;0;0;0;56,0;39,9;0;1;0;94;0;0;0;0;0;
03.12.2015;09:36:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,7;39,7;25,0;0;64,7;70,0;60,0;94;584,2;686,5;55,90;80,00;24;30;89,0;80,0;4;0;0;0;0;0;57;0;0;0;0;0;56,0;39,7;0;1;0;94;0;0;0;0;0;
03.12.2015;09:37:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,5;39,5;25,0;0;65,2;70,0;60,0;90;594,6;694,0;51,99;81,00;22;30;93,6;80,0;4;1;0;0;0;0;61;0;0;0;0;0;56,0;39,5;0;1;0;93;0;0;0;0;0;
03.12.2015;09:38:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,3;39,3;25,0;0;65,7;70,0;60,0;90;616,1;699,5;51,98;81,00;22;30;92,6;80,0;4;0;0;0;0;0;65;0;0;0;0;0;56,0;39,3;0;1;0;93;0;0;0;0;0;
03.12.2015;09:39:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,1;39,1;25,0;0;66,3;70,0;60,0;86;630,0;703,5;48,10;82,00;20;30;92,2;80,0;4;1;0;0;0;0;70;0;0;0;0;0;56,0;39,1;0;1;0;93;0;0;0;0;0;
03.12.2015;09:40:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,0;39,0;25,0;0;66,9;70,0;60,0;86;638,7;706,1;48,10;82,00;20;30;93,4;80,0;4;0;0;0;0;0;75;0;0;0;0;0;56,0;39,0;0;1;0;92;0;0;0;0;0;
03.12.2015;09:41:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;38,8;38,8;25,0;0;67,4;70,0;60,0;82;644,2;707,1;45,47;84,00;19;30;93,0;80,0;4;1;0;0;0;0;79;0;0;0;0;0;56,0;38,8;0;1;0;92;0;0;0;0;0;
03.12.2015;09:42:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;38,7;38,7;25,0;0;68,1;70,0;60,0;78;664,7;707,6;42,90;86,00;18;30;93,7;80,0;4;0;0;0;0;0;84;0;0;0;0;0;56,0;38,7;0;1;0;92;0;0;0;0;0;
03.12.2015;09:43:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;38,5;38,5;25,0;0;68,7;70,0;60,0;78;656,4;707,2;42,90;86,00;18;30;92,8;80,0;4;0;0;0;0;0;84;0;0;0;0;0;56,0;38,5;0;1;0;91;0;0;0;0;0;
03.12.2015;09:44:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;38,3;38,3;25,0;0;69,3;70,0;60,0;74;665,2;706,2;40,30;86,00;17;30;107,7;80,0;4;1;0;0;0;0;84;0;0;0;0;0;56,0;38,3;0;1;0;91;0;0;0;0;0;
03.12.2015;09:45:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;38,2;38,2;25,0;0;69,9;70,0;60,0;74;653,2;704,9;40,30;86,00;17;30;108,3;80,0;4;1;0;0;0;0;84;0;0;0;0;0;56,0;38,2;0;1;0;91;0;0;0;0;0;
03.12.2015;09:46:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;38,1;38,1;25,0;0;70,3;70,0;60,0;66;656,4;702,3;35,03;81,00;16;30;110,0;80,0;4;1;0;0;0;0;84;0;0;0;0;0;56,1;38,1;0;1;0;90;0;0;0;0;0;
03.12.2015;09:47:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;38,0;38,0;25,0;0;70,9;70,0;60,0;66;648,3;699,5;35,10;81,00;16;30;109,6;80,0;4;1;0;0;0;0;84;0;0;0;0;0;56,0;38,0;0;1;0;90;0;0;0;0;0;
03.12.2015;09:48:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;38,0;38,0;25,0;0;71,5;70,0;60,0;62;643,9;696,1;33,80;81,00;15;30;108,4;80,0;4;0;0;0;0;0;84;0;0;0;0;0;56,1;38,0;0;1;0;90;0;0;0;0;0;
03.12.2015;09:49:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;37,9;37,9;25,0;0;72,0;70,0;60,0;58;644,3;693,1;32,48;81,00;15;30;107,6;80,0;4;0;0;0;0;0;84;0;0;0;0;0;56,1;37,9;0;1;0;89;0;0;0;0;0;
03.12.2015;09:50:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;37,9;37,9;25,0;0;72,4;70,0;60,0;58;647,7;689,6;32,50;81,00;15;30;108,0;80,0;4;0;0;0;0;0;84;0;0;0;0;0;56,1;37,9;0;1;0;89;0;0;0;0;0;
03.12.2015;09:51:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;37,9;37,9;25,0;0;73,0;70,0;60,0;54;646,7;686,5;31,20;82,00;14;30;111,0;80,0;4;1;0;0;0;0;84;0;0;0;0;0;56,1;37,9;0;1;0;89;0;0;0;0;0;
03.12.2015;09:52:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;37,9;37,9;25,0;0;73,5;70,0;60,0;50;640,2;682,2;29,90;83,00;14;30;108,5;80,0;4;0;0;0;0;0;84;0;0;0;0;0;56,1;37,9;0;1;0;88;0;0;0;0;0;
03.12.2015;09:53:05;-20,0;0;0,0;34,4;19,6;20,0;1;0;38,0;38,0;25,0;0;73,7;70,0;60,0;50;622,5;678,2;29,90;83,00;14;30;108,3;80,0;4;0;0;0;0;0;76;0;0;0;0;0;56,1;38,0;0;1;0;88;0;0;0;0;0;
03.12.2015;09:54:05;-20,0;0;0,0;34,4;19,6;20,0;1;0;38,0;38,0;25,0;0;74,2;70,0;60,0;46;612,0;674,1;28,60;84,00;13;30;110,4;80,0;4;1;0;0;0;0;76;0;0;0;0;0;56,1;38,0;0;1;0;88;0;0;0;0;0;
03.12.2015;09:55:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,1;38,1;25,0;0;74,7;70,0;60,0;46;606,3;670,3;28,60;84,00;13;30;109,9;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;38,1;0;1;0;88;0;0;0;0;0;
03.12.2015;09:56:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,2;38,2;25,0;0;74,9;70,0;60,0;46;600,8;667,0;28,60;84,00;13;30;108,8;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;38,2;0;1;0;87;0;0;0;0;0;
03.12.2015;09:57:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,4;38,4;25,0;0;75,3;70,0;60,0;38;619,7;662,6;24,01;82,00;12;30;126,2;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;38,4;0;1;0;87;0;0;0;0;0;
03.12.2015;09:58:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,6;38,6;25,0;0;75,6;70,0;60,0;38;642,3;658,4;23,26;82,00;12;30;127,3;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;38,6;0;1;0;87;0;0;0;0;0;
03.12.2015;09:59:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,8;38,8;25,0;0;76,0;8,0;60,0;0;654,4;8,0;0,00;0,00;40;30;85,0;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;38,8;0;1;0;87;0;0;0;0;0;
03.12.2015;10:00:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,0;39,0;25,0;0;76,3;8,0;60,0;0;564,1;8,0;0,00;0,00;35;30;90,9;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;39,0;0;1;0;87;0;0;0;0;0;
03.12.2015;10:01:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,3;39,3;25,0;0;76,1;8,0;60,0;0;473,0;8,0;0,00;0,00;30;30;92,3;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;39,3;0;1;0;87;0;0;0;0;0;
03.12.2015;10:02:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,5;39,5;25,0;0;75,7;70,0;60,0;0;405,4;8,0;0,00;0,00;26;30;106,6;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;39,5;0;1;0;87;0;0;0;0;0;
03.12.2015;10:03:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,8;39,8;25,0;0;75,2;70,0;60,0;0;354,1;8,0;0,00;0,00;22;30;111,3;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;39,8;0;1;0;87;0;0;0;0;0;
03.12.2015;10:04:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,1;40,1;25,0;0;74,7;70,0;60,0;0;313,2;8,0;0,00;0,00;18;30;116,9;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;40,1;0;1;0;87;0;0;0;0;0;
03.12.2015;10:05:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,4;40,4;25,0;0;74,0;70,0;60,0;0;279,8;8,0;0,00;0,00;13;30;127,7;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;40,4;0;1;0;87;0;0;0;0;0;
03.12.2015;10:06:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,6;40,6;25,0;0;73,3;70,0;60,0;0;252,0;8,0;0,00;0,00;0;30;146,8;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;40,6;0;1;0;87;0;0;0;0;0;
03.12.2015;10:07:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,9;40,9;25,0;0;72,8;70,0;60,0;0;231,0;8,0;0,00;0,00;0;30;151,1;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;40,9;0;1;0;87;0;0;0;0;0;
03.12.2015;10:08:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,1;41,1;25,0;0;72,3;70,0;60,0;0;213,6;8,0;0,00;0,00;0;30;150,7;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;41,1;0;1;0;87;0;0;0;0;0;
03.12.2015;10:09:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,3;41,3;25,0;0;71,7;70,0;60,0;0;198,3;8,0;0,00;0,00;0;30;151,1;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;41,3;0;1;0;87;0;0;0;0;0;
03.12.2015;10:10:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,5;41,5;25,0;0;71,2;70,0;60,0;0;185,3;8,0;0,00;0,00;0;30;150,3;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;41,5;0;1;0;87;0;0;0;0;0;
03.12.2015;10:11:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,7;41,7;25,0;0;70,6;70,0;60,0;0;174,0;8,0;0,00;0,00;0;30;151,5;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,2;41,7;0;1;0;87;0;0;0;0;0;
03.12.2015;10:12:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;41,9;41,9;25,0;0;70,1;70,0;60,0;0;164,1;8,0;0,00;0,00;0;30;151,3;80,0;5;0;0;0;0;0;60;0;0;0;0;0;56,2;41,9;0;1;0;87;0;0;0;0;0;
03.12.2015;10:13:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;42,0;42,0;25,0;0;69,6;70,0;60,0;0;155,2;8,0;0,00;0,00;0;0;95,9;80,0;99;0;0;0;0;0;60;0;0;0;0;0;56,2;42,0;0;1;0;87;0;0;0;0;0;
03.12.2015;10:14:05;-20,0;0;0,0;34,1;19,9;20,0;1;0;42,2;42,2;25,0;0;69,1;70,0;60,0;0;150,5;8,0;0,00;0,00;0;0;62,1;80,0;99;0;0;0;0;0;52;0;0;0;0;0;56,2;42,2;0;1;0;87;0;0;0;0;0;
03.12.2015;10:15:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;42,3;42,3;25,0;0;68,5;70,0;60,0;0;146,9;8,0;0,00;0,00;0;0;61,1;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;42,3;0;1;0;87;0;0;0;0;0;
03.12.2015;10:16:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;42,4;42,4;25,0;0;67,9;70,0;60,0;0;143,3;8,0;0,00;0,00;0;0;60,4;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;42,4;0;1;0;87;0;0;0;0;0;
03.12.2015;10:17:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;42,5;42,5;25,0;0;67,4;70,0;60,0;0;139,8;8,0;0,00;0,00;0;0;59,9;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;42,5;0;1;0;87;0;0;0;0;0;
03.12.2015;10:18:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;42,5;42,5;25,0;0;66,8;70,0;60,0;0;136,2;8,0;0,00;0,00;0;0;59,6;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;42,5;0;1;0;87;0;0;0;0;0;
03.12.2015;10:19:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;42,5;42,5;25,0;0;66,4;70,0;60,0;0;132,6;8,0;0,00;0,00;0;0;59,4;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;42,5;0;1;0;87;0;0;0;0;0;
03.12.2015;10:20:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;42,3;42,3;25,0;0;65,9;70,0;60,0;0;129,2;8,0;0,00;0,00;0;0;59,2;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;42,3;0;1;0;87;0;0;0;0;0;
03.12.2015;10:21:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;42,1;42,1;25,0;0;65,5;70,0;60,0;0;125,9;8,0;0,00;0,00;0;0;58,8;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;42,1;0;1;0;87;0;0;0;0;0;
03.12.2015;10:22:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,8;41,8;25,0;0;65,1;70,0;60,0;0;122,9;8,0;0,00;0,00;0;0;58,6;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;41,8;0;1;0;87;0;0;0;0;0;
03.12.2015;10:23:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,5;41,5;25,0;0;64,7;70,0;60,0;0;120,0;8,0;0,00;0,00;0;0;58,2;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;41,5;0;1;0;87;0;0;0;0;0;
03.12.2015;10:24:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,2;41,2;25,0;0;64,3;70,0;60,0;0;117,1;8,0;0,00;0,00;0;0;58,2;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;41,2;0;1;0;87;0;0;0;0;0;
03.12.2015;10:25:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;40,8;40,8;25,0;0;63,9;70,0;60,0;0;114,3;120,0;0,00;0,00;30;30;59,5;80,0;1;0;0;0;0;0;44;0;0;0;0;0;56,2;40,8;0;1;0;87;0;0;0;0;0;
03.12.2015;10:26:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;40,4;40,4;25,0;0;63,4;70,0;60,0;0;114,6;120,0;0,00;0,00;100;100;117,2;80,0;2;0;0;0;0;1;44;0;0;0;0;0;56,2;40,4;0;1;0;87;0;0;0;0;0;
03.12.2015;10:27:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;40,0;40,0;25,0;0;63,0;70,0;60,0;0;144,3;120,0;0,00;0,00;45;75;150,3;80,0;3;0;0;0;0;0;44;0;0;0;0;0;56,2;40,0;0;1;0;87;0;0;0;0;0;
03.12.2015;10:28:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;39,5;39,5;25,0;0;62,7;70,0;60,0;100;149,6;120,0;0,00;0,00;27;30;92,9;80,0;4;0;0;0;0;0;41;0;0;0;0;0;56,2;39,5;0;1;0;87;0;0;0;0;0;
03.12.2015;10:29:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;39,0;39,0;25,0;0;62,4;70,0;60,0;100;187,0;220,4;37,59;79,00;27;30;90,9;80,0;4;1;0;0;0;0;39;0;0;0;0;0;56,2;39,0;0;1;0;87;0;0;0;0;0;
03.12.2015;10:30:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;38,6;38,6;25,0;0;62,1;70,0;60,0;100;230,1;301,7;39,68;79,00;27;30;90,1;80,0;4;1;0;0;0;0;36;0;0;0;0;0;56,2;38,6;0;1;0;86;0;0;0;0;0;
03.12.2015;10:31:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;38,2;38,2;25,0;0;62,0;70,0;60,0;100;271,2;370,1;41,68;79,00;27;30;90,2;80,0;4;1;0;0;0;0;36;0;0;0;0;0;56,2;38,2;0;1;0;86;0;0;0;0;0;
03.12.2015;10:32:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;37,9;37,9;25,0;0;62,0;70,0;60,0;100;309,2;428,9;43,62;79,00;27;30;90,7;80,0;4;1;0;0;0;0;36;0;0;0;0;0;56,2;37,9;0;1;0;86;0;0;0;0;0;
03.12.2015;10:33:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;37,5;37,5;25,0;0;62,0;70,0;60,0;100;340,1;477,8;45,68;79,00;27;30;90,8;80,0;4;1;0;0;0;0;36;0;0;0;0;0;56,2;37,5;0;1;0;85;0;0;0;0;0;
03.12.2015;10:34:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;37,2;37,2;25,0;0;62,0;70,0;60,0;94;366,9;518,4;46,22;80,00;24;30;90,4;80,0;4;0;0;0;0;0;36;0;0;0;0;0;56,2;37,2;0;1;0;85;0;0;0;0;0;
03.12.2015;10:35:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;37,0;37,0;25,0;0;62,0;70,0;60,0;100;391,3;553,1;49,74;79,00;27;30;91,2;80,0;4;0;0;0;0;0;36;0;0;0;0;0;56,2;37,0;0;1;0;84;0;0;0;0;0;
03.12.2015;10:36:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;36,7;36,7;25,0;0;62,1;70,0;60,0;100;414,5;583,3;51,72;79,00;27;30;91,1;80,0;4;1;0;0;0;0;36;0;0;0;0;0;56,2;36,7;0;1;0;84;0;0;0;0;0;
03.12.2015;10:37:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;36,4;36,4;25,0;0;62,2;70,0;60,0;100;437,7;608,9;53,57;79,00;27;30;90,3;80,0;4;0;0;0;0;0;37;0;0;0;0;0;56,2;36,4;0;1;0;84;0;0;0;0;0;
03.12.2015;10:38:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;36,2;36,2;25,0;0;62,3;70,0;60,0;100;464,3;630,6;55,12;79,00;27;30;90,1;80,0;4;1;0;0;0;0;38;0;0;0;0;0;56,2;36,2;0;1;0;83;0;0;0;0;0;
03.12.2015;10:39:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;35,9;35,9;25,0;0;62,6;70,0;60,0;100;483,5;648,9;56,79;79,00;27;30;89,8;80,0;4;0;0;0;0;0;40;0;0;0;0;0;56,2;35,9;0;1;0;83;0;0;0;0;0;
03.12.2015;10:40:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;35,7;35,7;25,0;0;62,9;70,0;60,0;100;513,8;664,5;57,85;79,00;27;30;90,4;80,0;4;1;0;0;0;0;43;0;0;0;0;0;56,2;35,7;0;1;0;82;0;0;0;0;0;
03.12.2015;10:41:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;35,4;35,4;25,0;0;63,3;70,0;60,0;94;554,4;676,3;55,89;80,00;24;30;89,1;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;35,4;0;1;0;82;0;0;0;0;0;
03.12.2015;10:42:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;35,1;35,1;25,0;0;63,8;70,0;60,0;94;571,1;686,1;55,90;80,00;24;30;89,8;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;35,1;0;1;0;82;0;0;0;0;0;
03.12.2015;10:43:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;35,0;35,0;25,0;0;64,1;70,0;60,0;94;596,3;694,7;55,90;80,00;24;30;89,5;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,2;35,0;0;1;0;81;0;0;0;0;0;
03.12.2015;10:44:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;34,8;34,8;25,0;0;64,7;70,0;60,0;94;609,9;701,7;55,90;80,00;24;30;89,2;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;34,8;0;1;0;81;0;0;0;0;0;
03.12.2015;10:45:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;34,7;34,7;25,0;0;65,2;70,0;60,0;90;621,1;707,0;51,99;81,00;22;30;92,4;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,2;34,7;0;1;0;80;0;0;0;0;0;
03.12.2015;10:46:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;34,6;34,6;25,0;0;65,8;70,0;60,0;90;642,4;710,5;51,87;81,00;22;30;91,9;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;34,6;0;1;0;80;0;0;0;0;0;
03.12.2015;10:47:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;34,5;34,5;25,0;0;66,6;70,0;60,0;86;658,2;712,2;48,09;82,00;20;30;92,2;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,2;34,5;0;1;0;80;0;0;0;0;0;
03.12.2015;10:48:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;34,4;34,4;25,0;0;67,2;70,0;60,0;82;650,0;713,0;45,50;84,00;19;30;92,3;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;34,4;0;1;0;79;0;0;0;0;0;
03.12.2015;10:49:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;34,4;34,4;25,0;0;67,8;70,0;60,0;82;648,2;712,9;45,50;84,00;19;30;92,8;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;34,4;0;1;0;79;0;0;0;0;0;
03.12.2015;10:50:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;34,3;34,3;25,0;0;68,4;70,0;60,0;78;648,1;711,9;42,90;86,00;18;30;93,0;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,2;34,3;0;1;0;79;0;0;0;0;0;
03.12.2015;10:51:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;34,3;34,3;25,0;0;68,8;70,0;60,0;78;638,2;710,9;42,90;86,00;18;30;94,0;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;34,3;0;1;0;78;0;0;0;0;0;
03.12.2015;10:52:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;34,2;34,2;25,0;0;69,2;70,0;60,0;74;619,1;709,4;40,30;86,00;17;30;107,9;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;34,2;0;1;0;78;0;0;0;0;0;
03.12.2015;10:53:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;34,1;34,1;25,0;0;69,8;70,0;60,0;74;621,6;707,7;40,30;86,00;17;30;107,3;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,2;34,1;0;1;0;78;0;0;0;0;0;
03.12.2015;10:54:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;34,1;34,1;25,0;0;70,2;70,0;60,0;66;622,9;704,9;35,10;81,00;16;30;104,4;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,2;34,1;0;1;0;77;0;0;0;0;0;
03.12.2015;10:55:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;34,1;34,1;25,0;0;70,6;70,0;60,0;66;619,0;701,7;35,10;81,00;16;30;109,8;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;34,1;0;1;0;77;0;0;0;0;0;
03.12.2015;10:56:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;34,1;34,1;25,0;0;71,0;70,0;60,0;62;609,9;698,8;33,80;81,00;15;30;111,3;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;34,1;0;1;0;77;0;0;0;0;0;
03.12.2015;10:57:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;34,2;34,2;25,0;0;71,4;70,0;60,0;62;619,5;695,4;33,77;81,00;15;30;109,7;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,3;34,2;0;1;0;76;0;0;0;0;0;
03.12.2015;10:58:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;34,3;34,3;25,0;0;71,9;70,0;60,0;62;628,3;692,6;33,80;81,00;15;30;109,8;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,3;34,3;0;1;0;76;0;0;0;0;0;
03.12.2015;10:59:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;34,5;34,5;25,0;0;72,5;70,0;60,0;58;631,7;689,2;32,49;81,00;15;30;106,7;80,0;4;1;0;0;0;0;36;0;0;0;0;0;56,3;34,5;0;1;0;76;0;0;0;0;0;
03.12.2015;11:00:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;34,7;34,7;25,0;0;73,0;70,0;60,0;50;629,0;686,1;29,90;83,00;14;30;109,9;80,0;4;0;0;0;0;0;36;0;0;0;0;0;56,3;34,7;0;1;0;75;0;0;0;0;0;
03.12.2015;11:01:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;35,0;35,0;25,0;0;73,4;70,0;60,0;50;622,2;681,5;29,90;83,00;14;30;108,7;80,0;4;0;0;0;0;0;36;0;0;0;0;0;56,3;35,0;0;1;0;75;0;0;0;0;0;
03.12.2015;11:02:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;35,4;35,4;25,0;0;73,9;70,0;60,0;50;615,8;677,6;29,90;83,00;14;30;106,6;80,0;4;1;0;0;0;0;36;0;0;0;0;0;56,3;35,4;0;1;0;75;0;0;0;0;0;
03.12.2015;11:03:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;35,8;35,8;25,0;0;74,3;70,0;60,0;46;609,9;673,3;28,60;84,00;13;30;109,7;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;35,8;0;1;0;75;0;0;0;0;0;
03.12.2015;11:04:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,2;36,2;25,0;0;74,7;70,0;60,0;46;597,8;669,5;28,59;84,00;13;30;111,1;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;36,2;0;1;0;74;0;0;0;0;0;
03.12.2015;11:05:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,7;36,7;25,0;0;75,0;70,0;60,0;38;590,5;665,9;24,70;82,00;12;30;123,2;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;36,7;0;1;0;74;0;0;0;0;0;
03.12.2015;11:06:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,1;37,1;25,0;0;75,2;70,0;60,0;38;618,7;661,2;23,96;82,00;12;30;127,8;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;37,1;0;1;0;74;0;0;0;0;0;
03.12.2015;11:07:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,6;37,6;25,0;0;75,7;70,0;60,0;38;631,1;657,2;23,62;82,00;12;30;126,6;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;37,6;0;1;0;74;0;0;0;0;0;
03.12.2015;11:08:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;38,0;38,0;25,0;0;76,0;8,0;60,0;0;647,8;8,0;0,00;0,00;40;30;103,3;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;38,0;0;1;0;74;0;0;0;0;0;
03.12.2015;11:09:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;38,4;38,4;25,0;0;76,3;8,0;60,0;0;561,8;8,0;0,00;0,00;35;30;90,1;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;38,4;0;1;0;74;0;0;0;0;0;
03.12.2015;11:10:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;38,8;38,8;25,0;0;76,1;8,0;60,0;0;472,0;8,0;0,00;0,00;31;30;92,0;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;38,8;0;1;0;74;0;0;0;0;0;
03.12.2015;11:11:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;39,2;39,2;25,0;0;75,7;70,0;60,0;0;406,6;8,0;0,00;0,00;26;30;102,2;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;39,2;0;1;0;74;0;0;0;0;0;
03.12.2015;11:12:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;39,5;39,5;25,0;0;75,3;70,0;60,0;0;352,9;8,0;0,00;0,00;22;30;109,0;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;39,5;0;1;0;74;0;0;0;0;0;
03.12.2015;11:13:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;39,9;39,9;25,0;0;74,8;70,0;60,0;0;310,6;8,0;0,00;0,00;18;30;110,6;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;39,9;0;1;0;74;0;0;0;0;0;
03.12.2015;11:14:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;40,2;40,2;25,0;0;74,3;70,0;60,0;0;276,7;8,0;0,00;0,00;14;30;125,3;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;40,2;0;1;0;74;0;0;0;0;0;
03.12.2015;11:15:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;40,4;40,4;25,0;0;73,6;70,0;60,0;0;249,5;8,0;0,00;0,00;0;30;141,2;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;40,4;0;1;0;74;0;0;0;0;0;
03.12.2015;11:16:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;40,7;40,7;25,0;0;73,0;70,0;60,0;0;228,7;8,0;0,00;0,00;0;30;149,7;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;40,7;0;1;0;74;0;0;0;0;0;
03.12.2015;11:17:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;40,9;40,9;25,0;0;72,4;70,0;60,0;0;211,9;8,0;0,00;0,00;0;30;150,7;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;40,9;0;1;0;74;0;0;0;0;0;
03.12.2015;11:18:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,1;41,1;25,0;0;71,9;70,0;60,0;0;197,3;8,0;0,00;0,00;0;30;150,4;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;41,1;0;1;0;74;0;0;0;0;0;
03.12.2015;11:19:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,3;41,3;25,0;0;71,4;70,0;60,0;0;184,5;8,0;0,00;0,00;0;30;150,3;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;41,3;0;1;0;74;0;0;0;0;0;
03.12.2015;11:20:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,5;41,5;25,0;0;70,9;70,0;60,0;0;173,4;8,0;0,00;0,00;0;30;150,2;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;41,5;0;1;0;74;0;0;0;0;0;
03.12.2015;11:21:05;-20,0;0;0,0;33,7;20,3;20,0;1;0;41,6;41,6;25,0;0;70,4;70,0;60,0;0;163,6;8,0;0,00;0,00;0;30;150,0;80,0;5;0;0;0;0;0;20;0;0;0;0;0;56,4;41,6;0;1;0;74;0;0;0;0;0;
03.12.2015;11:22:05;-20,0;0;0,0;33,7;20,3;20,0;1;0;41,8;41,8;25,0;0;69,9;70,0;60,0;0;154,9;8,0;0,00;0,00;0;0;135,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,4;41,8;0;1;0;74;0;0;0;0;0;
03.12.2015;11:23:05;-20,0;0;0,0;8,0;20,4;8,0;0;0;41,6;41,6;25,0;0;69,4;8,0;60,0;0;149,8;8,0;0,00;0,00;0;0;61,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;41,6;0;1;0;74;0;0;0;0;0;
03.12.2015;11:24:05;-20,0;0;0,0;8,0;20,4;8,0;0;0;40,6;40,6;25,0;0;69,1;8,0;60,0;0;146,4;8,0;0,00;0,00;0;0;60,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;40,6;0;1;0;74;0;0;0;0;0;
03.12.2015;11:25:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;39,4;39,4;25,0;0;69,1;8,0;60,0;0;142,9;8,0;0,00;0,00;0;0;59,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;39,4;0;1;0;74;0;0;0;0;0;
03.12.2015;11:26:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;38,4;38,4;25,0;0;69,2;8,0;60,0;0;139,4;8,0;0,00;0,00;0;0;59,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;38,4;0;1;0;74;0;0;0;0;0;
03.12.2015;11:27:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;37,5;37,5;25,0;0;69,4;8,0;60,0;0;136,0;8,0;0,00;0,00;0;0;58,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;37,5;0;1;0;74;0;0;0;0;0;
03.12.2015;11:28:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,7;36,7;25,0;0;69,5;8,0;60,0;0;132,5;8,0;0,00;0,00;0;0;58,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,7;0;1;0;74;0;0;0;0;0;
03.12.2015;11:29:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,0;36,0;25,0;0;69,6;8,0;60,0;0;129,2;8,0;0,00;0,00;0;0;58,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,0;0;1;0;74;0;0;0;0;0;
03.12.2015;11:30:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;35,4;35,4;25,0;0;69,8;8,0;60,0;0;126,1;8,0;0,00;0,00;0;0;57,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;35,4;0;1;0;74;0;0;0;0;0;
03.12.2015;11:31:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;34,8;34,8;25,0;0;69,8;8,0;60,0;0;123,1;8,0;0,00;0,00;0;0;57,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;34,8;0;1;0;74;0;0;0;0;0;
03.12.2015;11:32:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;34,3;34,3;25,0;0;69,9;8,0;60,0;0;120,4;8,0;0,00;0,00;0;0;57,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;34,3;0;1;0;74;0;0;0;0;0;
03.12.2015;11:33:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,8;33,8;25,0;0;70,0;8,0;60,0;0;117,6;8,0;0,00;0,00;0;0;57,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;33,8;0;1;0;74;0;0;0;0;0;
03.12.2015;11:34:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,4;33,4;25,0;0;70,0;8,0;60,0;0;115,2;8,0;0,00;0,00;0;0;57,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;33,4;0;1;0;74;0;0;0;0;0;
03.12.2015;11:35:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,0;33,0;25,0;0;70,1;8,0;60,0;0;112,8;8,0;0,00;0,00;0;0;57,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;33,0;0;1;0;74;0;0;0;0;0;
03.12.2015;11:36:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,6;32,6;25,0;0;70,1;8,0;60,0;0;110,5;8,0;0,00;0,00;0;0;57,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,6;0;1;0;74;0;0;0;0;0;
03.12.2015;11:37:05;-20,0;0;0,0;8,0;20,4;8,0;0;0;32,3;32,3;25,0;0;70,2;8,0;60,0;0;108,4;8,0;0,00;0,00;0;0;57,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,3;0;1;0;74;0;0;0;0;0;
03.12.2015;11:38:05;-20,0;0;0,0;8,0;20,4;8,0;0;0;32,0;32,0;25,0;0;70,2;8,0;60,0;0;106,5;8,0;0,00;0,00;0;0;56,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,0;0;1;0;74;0;0;0;0;0;
03.12.2015;11:39:05;-20,0;0;0,0;8,0;20,3;8,0;0;0;31,7;31,7;25,0;0;70,2;8,0;60,0;0;104,6;8,0;0,00;0,00;0;0;56,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,7;0;1;0;74;0;0;0;0;0;
03.12.2015;11:40:05;-20,0;0;0,0;8,0;20,3;8,0;0;0;31,5;31,5;25,0;0;70,3;8,0;60,0;0;102,9;8,0;0,00;0,00;0;0;56,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;31,5;0;1;0;74;0;0;0;0;0;
03.12.2015;11:41:05;-20,0;0;0,0;8,0;20,3;8,0;0;0;31,3;31,3;25,0;0;70,3;8,0;60,0;0;101,3;8,0;0,00;0,00;0;0;56,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;31,3;0;1;0;74;0;0;0;0;0;
03.12.2015;11:42:05;-20,0;0;0,0;8,0;20,3;8,0;0;0;31,1;31,1;25,0;0;70,3;8,0;60,0;0;99,8;8,0;0,00;0,00;0;0;56,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;31,1;0;1;0;74;0;0;0;0;0;
03.12.2015;11:43:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,8;30,8;25,0;0;70,2;8,0;60,0;0;98,3;8,0;0,00;0,00;0;0;56,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,8;0;1;0;74;0;0;0;0;0;
03.12.2015;11:44:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,6;30,6;25,0;0;67,9;8,0;60,0;0;97,1;8,0;0,00;0,00;0;0;55,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,6;0;1;0;74;0;0;0;0;0;
03.12.2015;11:45:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,7;30,7;25,0;0;64,6;8,0;60,0;0;95,6;8,0;0,00;0,00;0;0;55,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,7;0;1;0;74;0;0;0;0;0;
03.12.2015;11:46:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,9;30,9;25,0;0;62,3;8,0;60,0;0;94,2;8,0;0,00;0,00;0;0;55,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,9;0;1;0;74;0;0;0;0;0;
03.12.2015;11:47:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,1;31,1;25,0;0;60,8;8,0;60,0;0;92,7;8,0;0,00;0,00;0;0;55,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,1;0;1;0;74;0;0;0;0;0;
03.12.2015;11:48:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,0;31,0;25,0;0;59,8;8,0;60,0;0;91,3;8,0;0,00;0,00;0;0;55,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,0;0;1;0;74;0;0;0;0;0;
03.12.2015;11:49:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,9;30,9;25,0;0;59,1;8,0;60,0;0;89,8;8,0;0,00;0,00;0;0;55,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,9;0;1;0;74;0;0;0;0;0;
03.12.2015;11:50:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,8;30,8;25,0;0;58,7;8,0;60,0;0;88,5;8,0;0,00;0,00;0;0;55,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,8;0;1;0;74;0;0;0;0;0;
03.12.2015;11:51:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,7;30,7;25,0;0;58,5;8,0;60,0;0;87,1;8,0;0,00;0,00;0;0;55,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,7;0;1;0;74;0;0;0;0;0;
03.12.2015;11:52:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,6;30,6;25,0;0;58,2;8,0;60,0;0;86,0;8,0;0,00;0,00;0;0;55,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,6;0;1;0;74;0;0;0;0;0;
03.12.2015;11:53:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,5;30,5;25,0;0;58,0;8,0;60,0;0;84,8;8,0;0,00;0,00;0;0;55,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,5;0;1;0;74;0;0;0;0;0;
03.12.2015;11:54:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,4;30,4;25,0;0;57,7;8,0;60,0;0;83,7;8,0;0,00;0,00;0;0;55,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,4;0;1;0;74;0;0;0;0;0;
03.12.2015;11:55:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,3;30,3;25,0;0;57,5;8,0;60,0;0;82,6;8,0;0,00;0,00;0;0;55,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,3;0;1;0;74;0;0;0;0;0;
03.12.2015;11:56:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,2;30,2;25,0;0;57,2;8,0;60,0;0;81,6;8,0;0,00;0,00;0;0;55,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,2;0;1;0;74;0;0;0;0;0;
03.12.2015;11:57:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,1;30,1;25,0;0;56,8;8,0;60,0;0;80,8;8,0;0,00;0,00;0;0;55,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,1;0;1;0;74;0;0;0;0;0;
03.12.2015;11:58:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,1;30,1;25,0;0;56,6;8,0;60,0;0;79,3;8,0;0,00;0,00;0;0;55,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,1;0;1;0;74;0;0;0;0;0;
03.12.2015;11:59:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,0;30,0;25,0;0;56,4;8,0;60,0;0;78,4;8,0;0,00;0,00;0;0;55,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;30,0;0;1;0;74;0;0;0;0;0;
03.12.2015;12:00:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,0;30,0;25,0;0;56,4;8,0;60,0;0;77,5;8,0;0,00;0,00;0;0;55,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;30,0;0;1;0;74;0;0;0;0;0;
03.12.2015;12:01:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;29,9;29,9;25,0;0;56,3;8,0;60,0;0;76,7;8,0;0,00;0,00;0;0;55,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;29,9;0;1;0;74;0;0;0;0;0;
03.12.2015;12:02:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;29,9;29,9;25,0;0;56,4;8,0;60,0;0;75,9;8,0;0,00;0,00;0;0;55,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;29,9;0;1;0;74;0;0;0;0;0;
03.12.2015;12:03:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;29,8;29,8;25,0;0;56,4;8,0;60,0;0;75,3;8,0;0,00;0,00;0;0;54,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;29,8;0;1;0;74;0;0;0;0;0;
03.12.2015;12:04:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;29,8;29,8;25,0;0;56,4;8,0;60,0;0;74,6;8,0;0,00;0,00;0;0;54,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;29,8;0;1;0;74;0;0;0;0;0;
03.12.2015;12:05:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;29,7;29,7;25,0;0;56,4;8,0;60,0;0;73,9;8,0;0,00;0,00;0;0;54,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;29,7;0;1;0;74;0;0;0;0;0;
03.12.2015;12:06:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;29,7;29,7;25,0;0;56,5;8,0;60,0;0;73,3;8,0;0,00;0,00;0;0;54,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;29,7;0;1;0;74;0;0;0;0;0;
03.12.2015;12:07:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;29,6;29,6;25,0;0;56,5;8,0;60,0;0;72,7;8,0;0,00;0,00;0;0;54,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;29,6;0;1;0;74;0;0;0;0;0;
03.12.2015;12:08:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;29,6;29,6;25,0;0;56,5;8,0;60,0;0;72,1;8,0;0,00;0,00;0;0;54,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;29,6;0;1;0;74;0;0;0;0;0;
03.12.2015;12:09:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;29,5;29,5;25,0;0;56,5;8,0;60,0;0;71,5;8,0;0,00;0,00;0;0;54,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;29,5;0;1;0;74;0;0;0;0;0;
03.12.2015;12:10:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;29,5;29,5;25,0;0;56,5;8,0;60,0;0;71,1;8,0;0,00;0,00;0;0;54,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;29,5;0;1;0;74;0;0;0;0;0;
03.12.2015;12:11:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;29,5;29,5;25,0;0;56,5;8,0;60,0;0;70,6;8,0;0,00;0,00;0;0;54,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;29,5;0;1;0;74;0;0;0;0;0;
03.12.2015;12:12:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;29,4;29,4;25,0;0;56,5;8,0;60,0;0;70,1;8,0;0,00;0,00;0;0;54,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;29,4;0;1;0;74;0;0;0;0;0;
03.12.2015;12:13:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;29,4;29,4;25,0;0;56,5;8,0;60,0;0;70,2;8,0;0,00;0,00;0;0;54,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;29,4;0;1;0;74;0;0;0;0;0;
03.12.2015;12:14:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;29,3;29,3;25,0;0;56,2;8,0;60,0;0;69,8;8,0;0,00;0,00;0;0;54,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;29,3;0;1;0;74;0;0;0;0;0;
03.12.2015;12:15:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;29,2;29,2;25,0;0;55,8;8,0;60,0;0;69,3;8,0;0,00;0,00;0;0;54,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;29,2;0;1;0;74;0;0;0;0;0;
03.12.2015;12:16:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;29,1;29,1;25,0;0;55,4;8,0;60,0;0;68,8;8,0;0,00;0,00;0;0;54,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;29,1;0;1;0;74;0;0;0;0;0;
03.12.2015;12:17:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;29,1;29,1;25,0;0;54,6;8,0;60,0;0;68,4;8,0;0,00;0,00;0;0;53,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;29,1;0;1;0;74;0;0;0;0;0;
03.12.2015;12:18:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;29,0;29,0;25,0;0;53,5;8,0;60,0;0;67,9;8,0;0,00;0,00;0;0;54,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;29,0;0;1;0;74;0;0;0;0;0;
03.12.2015;12:19:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,9;28,9;25,0;0;52,6;8,0;60,0;0;67,4;8,0;0,00;0,00;0;0;54,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,9;0;1;0;74;0;0;0;0;0;
03.12.2015;12:20:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,9;28,9;25,0;0;51,7;8,0;60,0;0;66,9;8,0;0,00;0,00;0;0;53,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,9;0;1;0;74;0;0;0;0;0;
03.12.2015;12:21:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,8;28,8;25,0;0;51,0;8,0;60,0;0;66,3;8,0;0,00;0,00;0;0;54,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,8;0;1;0;74;0;0;0;0;0;
03.12.2015;12:22:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,8;28,8;25,0;0;50,2;8,0;60,0;0;65,8;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,8;0;1;0;74;0;0;0;0;0;
03.12.2015;12:23:05;-20,0;0;0,0;8,0;20,2;8,0;1;0;28,7;28,7;25,0;0;49,6;8,0;60,0;0;65,2;8,0;0,00;0,00;0;0;53,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,7;0;1;0;74;0;0;0;0;0;
03.12.2015;12:24:05;-20,0;0;0,0;8,0;20,2;8,0;1;0;28,7;28,7;25,0;0;48,9;8,0;60,0;0;64,6;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,7;0;1;0;74;0;0;0;0;0;
03.12.2015;12:25:05;-20,0;0;0,0;8,0;20,2;8,0;1;0;28,7;28,7;25,0;0;48,3;8,0;60,0;0;64,1;8,0;0,00;0,00;0;0;53,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,7;0;1;0;74;0;0;0;0;0;
03.12.2015;12:26:05;-20,0;0;0,0;8,0;20,2;8,0;1;0;28,6;28,6;25,0;0;47,7;8,0;60,0;0;63,6;8,0;0,00;0,00;0;0;53,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,6;0;1;0;74;0;0;0;0;0;
03.12.2015;12:27:05;-20,0;0;0,0;8,0;20,2;8,0;1;0;28,6;28,6;25,0;0;47,2;8,0;60,0;0;63,1;8,0;0,00;0,00;0;0;53,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,6;0;1;0;74;0;0;0;0;0;
03.12.2015;12:28:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,6;28,6;25,0;0;46,7;8,0;60,0;0;61,8;8,0;0,00;0,00;0;0;53,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,6;0;1;0;74;0;0;0;0;0;
03.12.2015;12:29:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,6;28,6;25,0;0;46,4;8,0;60,0;0;61,3;8,0;0,00;0,00;0;0;53,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,6;0;1;0;74;0;0;0;0;0;
03.12.2015;12:30:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,6;28,6;25,0;0;46,3;8,0;60,0;0;60,8;8,0;0,00;0,00;0;0;53,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,6;0;1;0;74;0;0;0;0;0;
03.12.2015;12:31:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,6;28,6;25,0;0;46,3;8,0;60,0;0;60,4;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,6;0;1;0;74;0;0;0;0;0;
03.12.2015;12:32:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,6;28,6;25,0;0;46,3;8,0;60,0;0;59,9;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,6;0;1;0;74;0;0;0;0;0;
03.12.2015;12:33:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,6;28,6;25,0;0;46,3;8,0;60,0;0;59,4;8,0;0,00;0,00;0;0;53,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,6;0;1;0;74;0;0;0;0;0;
03.12.2015;12:34:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,7;28,7;25,0;0;46,3;8,0;60,0;0;59,1;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,7;0;1;0;74;0;0;0;0;0;
03.12.2015;12:35:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,7;28,7;25,0;0;46,4;8,0;60,0;0;58,7;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,7;0;1;0;74;0;0;0;0;0;
03.12.2015;12:36:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,7;28,7;25,0;0;46,4;8,0;60,0;0;58,3;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,7;0;1;0;74;0;0;0;0;0;
03.12.2015;12:37:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,7;28,7;25,0;0;46,4;8,0;60,0;0;57,9;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,7;0;1;0;74;0;0;0;0;0;
03.12.2015;12:38:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,7;28,7;25,0;0;46,4;8,0;60,0;0;57,5;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,7;0;1;0;74;0;0;0;0;0;
03.12.2015;12:39:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,6;28,6;25,0;0;46,4;8,0;60,0;0;57,3;8,0;0,00;0,00;0;0;53,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,6;0;1;0;74;0;0;0;0;0;
03.12.2015;12:40:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,7;28,7;25,0;0;46,4;8,0;60,0;0;57,0;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,7;0;1;0;74;0;0;0;0;0;
03.12.2015;12:41:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,7;28,7;25,0;0;46,4;8,0;60,0;0;56,7;8,0;0,00;0,00;0;0;53,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,7;0;1;0;74;0;0;0;0;0;
03.12.2015;12:42:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,6;28,6;25,0;0;46,4;8,0;60,0;0;56,4;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,6;0;1;0;74;0;0;0;0;0;
03.12.2015;12:43:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,6;28,6;25,0;0;46,4;8,0;60,0;0;56,6;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,6;0;1;0;74;0;0;0;0;0;
03.12.2015;12:44:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,6;28,6;25,0;0;46,1;8,0;60,0;0;56,4;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,6;0;1;0;74;0;0;0;0;0;
03.12.2015;12:45:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,5;28,5;25,0;0;45,8;8,0;60,0;0;56,1;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,5;0;1;0;74;0;0;0;0;0;
03.12.2015;12:46:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,5;28,5;25,0;0;45,4;8,0;60,0;0;55,9;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,5;0;1;0;74;0;0;0;0;0;
03.12.2015;12:47:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,4;28,4;25,0;0;44,9;8,0;60,0;0;55,6;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,4;0;1;0;74;0;0;0;0;0;
03.12.2015;12:48:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,4;28,4;25,0;0;44,2;8,0;60,0;0;55,3;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,4;0;1;0;74;0;0;0;0;0;
03.12.2015;12:49:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,3;28,3;25,0;0;43,6;8,0;60,0;0;54,9;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,3;0;1;0;74;0;0;0;0;0;
03.12.2015;12:50:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,3;28,3;25,0;0;42,9;8,0;60,0;0;54,5;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,3;0;1;0;74;0;0;0;0;0;
03.12.2015;12:51:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,3;28,3;25,0;0;42,4;8,0;60,0;0;54,2;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,3;0;1;0;74;0;0;0;0;0;
03.12.2015;12:52:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,2;28,2;25,0;0;42,0;8,0;60,0;0;53,9;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,2;0;1;0;74;0;0;0;0;0;
03.12.2015;12:53:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,2;28,2;25,0;0;41,5;8,0;60,0;0;53,5;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,2;0;1;0;74;0;0;0;0;0;
03.12.2015;12:54:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,2;28,2;25,0;0;41,1;8,0;60,0;0;53,1;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,2;0;1;0;74;0;0;0;0;0;
03.12.2015;12:55:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,2;28,2;25,0;0;40,7;8,0;60,0;0;52,9;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,2;0;1;0;74;0;0;0;0;0;
03.12.2015;12:56:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,1;28,1;25,0;0;40,4;8,0;60,0;0;52,5;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;12:57:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,1;28,1;25,0;0;40,1;8,0;60,0;0;52,2;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;12:58:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,1;28,1;25,0;0;39,8;8,0;60,0;0;51,3;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;12:59:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,1;28,1;25,0;0;39,6;8,0;60,0;0;50,9;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;13:00:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,2;28,2;25,0;0;39,6;8,0;60,0;0;50,7;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,2;0;1;0;74;0;0;0;0;0;
03.12.2015;13:01:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,2;28,2;25,0;0;39,6;8,0;60,0;0;50,4;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,2;0;1;0;74;0;0;0;0;0;
03.12.2015;13:02:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,2;28,2;25,0;0;39,5;8,0;60,0;0;50,0;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,2;0;1;0;74;0;0;0;0;0;
03.12.2015;13:03:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,2;28,2;25,0;0;39,6;8,0;60,0;0;49,7;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,2;0;1;0;74;0;0;0;0;0;
03.12.2015;13:04:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,2;28,2;25,0;0;39,6;8,0;60,0;0;49,5;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,2;0;1;0;74;0;0;0;0;0;
03.12.2015;13:05:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,3;28,3;25,0;0;39,6;8,0;60,0;0;49,3;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,2;0;1;0;74;0;0;0;0;0;
03.12.2015;13:06:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,3;28,3;25,0;0;39,6;8,0;60,0;0;49,0;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,3;0;1;0;74;0;0;0;0;0;
03.12.2015;13:07:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,3;28,3;25,0;0;39,6;8,0;60,0;0;48,8;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,3;0;1;0;74;0;0;0;0;0;
03.12.2015;13:08:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,3;28,3;25,0;0;39,6;8,0;60,0;0;48,5;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,3;0;1;0;74;0;0;0;0;0;
03.12.2015;13:09:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,3;28,3;25,0;0;39,6;8,0;60,0;0;48,4;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,3;0;1;0;74;0;0;0;0;0;
03.12.2015;13:10:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,3;28,3;25,0;0;39,6;8,0;60,0;0;48,2;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,3;0;1;0;74;0;0;0;0;0;
03.12.2015;13:11:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,3;28,3;25,0;0;39,6;8,0;60,0;0;47,9;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,3;0;1;0;74;0;0;0;0;0;
03.12.2015;13:12:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,3;28,3;25,0;0;39,6;8,0;60,0;0;47,8;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,3;0;1;0;74;0;0;0;0;0;
03.12.2015;13:13:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,3;28,3;25,0;0;39,6;8,0;60,0;0;48,1;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,3;0;1;0;74;0;0;0;0;0;
03.12.2015;13:14:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,2;28,2;25,0;0;39,5;8,0;60,0;0;48,0;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,2;0;1;0;74;0;0;0;0;0;
03.12.2015;13:15:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,2;28,2;25,0;0;39,3;8,0;60,0;0;47,9;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,2;0;1;0;74;0;0;0;0;0;
03.12.2015;13:16:05;-20,0;0;0,0;8,0;20,1;8,0;0;0;28,2;28,2;25,0;0;39,1;8,0;60,0;0;47,7;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;28,2;0;1;0;74;0;0;0;0;0;
03.12.2015;13:17:05;-20,0;0;0,0;8,0;20,1;8,0;0;0;28,1;28,1;25,0;0;38,7;8,0;60,0;0;47,5;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;13:18:05;-20,0;0;0,0;8,0;20,1;8,0;0;0;28,1;28,1;25,0;0;38,2;8,0;60,0;0;47,3;8,0;0,00;0,00;0;0;51,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;13:19:05;-20,0;0;0,0;8,0;20,1;8,0;0;0;28,0;28,0;25,0;0;37,8;8,0;60,0;0;47,0;8,0;0,00;0,00;0;0;51,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;13:20:05;-20,0;0;0,0;8,0;20,1;8,0;0;0;28,0;28,0;25,0;0;37,3;8,0;60,0;0;46,9;8,0;0,00;0,00;0;0;51,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;13:21:05;-20,0;0;0,0;8,0;20,1;8,0;0;0;28,0;28,0;25,0;0;37,0;8,0;60,0;0;46,7;8,0;0,00;0,00;0;0;51,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;13:22:05;-20,0;0;0,0;8,0;20,1;8,0;0;0;27,9;27,9;25,0;0;36,5;8,0;60,0;0;46,4;8,0;0,00;0,00;0;0;51,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;13:23:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;27,9;27,9;25,0;0;36,2;8,0;60,0;0;46,2;8,0;0,00;0,00;0;0;51,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;13:24:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;27,9;27,9;25,0;0;35,9;8,0;60,0;0;45,9;8,0;0,00;0,00;0;0;50,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;13:25:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;27,9;27,9;25,0;0;35,7;8,0;60,0;0;45,7;8,0;0,00;0,00;0;0;50,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;13:26:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;27,9;27,9;25,0;0;35,4;8,0;60,0;0;45,4;8,0;0,00;0,00;0;0;51,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;13:27:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;27,9;27,9;25,0;0;35,2;8,0;60,0;0;45,2;8,0;0,00;0,00;0;0;50,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;13:28:05;-20,0;0;0,0;8,0;20,0;8,0;1;0;27,9;27,9;25,0;0;35,0;8,0;60,0;0;44,4;8,0;0,00;0,00;0;0;51,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;13:29:05;-20,0;0;0,0;8,0;20,0;8,0;1;0;27,9;27,9;25,0;0;34,8;8,0;60,0;0;44,2;8,0;0,00;0,00;0;0;51,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;13:30:05;-20,0;0;0,0;8,0;20,0;8,0;1;0;27,9;27,9;25,0;0;34,8;8,0;60,0;0;43,9;8,0;0,00;0,00;0;0;51,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;13:31:05;-20,0;0;0,0;8,0;20,0;8,0;1;0;27,9;27,9;25,0;0;34,8;8,0;60,0;0;43,7;8,0;0,00;0,00;0;0;51,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;13:32:05;-20,0;0;0,0;8,0;20,0;8,0;1;0;28,0;28,0;25,0;0;34,8;8,0;60,0;0;43,5;8,0;0,00;0,00;0;0;50,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;13:33:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,0;28,0;25,0;0;34,8;8,0;60,0;0;43,3;8,0;0,00;0,00;0;0;50,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;13:34:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,0;28,0;25,0;0;34,8;8,0;60,0;0;43,2;8,0;0,00;0,00;0;0;50,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;13:35:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,0;28,0;25,0;0;34,8;8,0;60,0;0;43,1;8,0;0,00;0,00;0;0;51,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,0;0;1;0;74;0;0;0;0;0;
