Datum ;Zeit ;AT [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
03.12.2015;13:36:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,0;28,0;25,0;0;34,8;8,0;60,0;0;42,8;8,0;0,00;0,00;0;0;50,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;13:37:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;42,7;8,0;0,00;0,00;0;0;51,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;13:38:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;42,5;8,0;0,00;0,00;0;0;50,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;13:39:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;42,4;8,0;0,00;0,00;0;0;51,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;13:40:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;42,3;8,0;0,00;0,00;0;0;51,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;13:41:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;42,1;8,0;0,00;0,00;0;0;50,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;13:42:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;42,0;8,0;0,00;0,00;0;0;51,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;13:43:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;41,9;8,0;0,00;0,00;0;0;51,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;13:44:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;41,8;8,0;0,00;0,00;0;0;50,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;13:45:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;41,6;8,0;0,00;0,00;0;0;50,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;13:46:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;41,6;8,0;0,00;0,00;0;0;50,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;13:47:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;41,5;8,0;0,00;0,00;0;0;50,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;13:48:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;41,3;8,0;0,00;0,00;0;0;50,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;13:49:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;41,2;8,0;0,00;0,00;0;0;50,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;13:50:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;41,1;8,0;0,00;0,00;0;0;50,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;13:51:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;41,0;8,0;0,00;0,00;0;0;50,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;13:52:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;40,9;8,0;0,00;0,00;0;0;50,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;13:53:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;40,9;8,0;0,00;0,00;0;0;50,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;13:54:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;40,9;8,0;0,00;0,00;0;0;50,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;13:55:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;40,7;8,0;0,00;0,00;0;0;50,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;13:56:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;40,7;8,0;0,00;0,00;0;0;50,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;13:57:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;40,6;8,0;0,00;0,00;0;0;50,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;13:58:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;40,5;8,0;0,00;0,00;0;0;50,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;13:59:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;40,4;8,0;0,00;0,00;0;0;50,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;14:00:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;40,4;8,0;0,00;0,00;0;0;51,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;14:01:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;40,3;8,0;0,00;0,00;0;0;50,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;14:02:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,8;8,0;60,0;0;40,2;8,0;0,00;0,00;0;0;50,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;14:03:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,7;8,0;60,0;0;40,1;8,0;0,00;0,00;0;0;50,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;14:04:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,7;8,0;60,0;0;40,1;8,0;0,00;0,00;0;0;50,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;14:05:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;28,1;28,1;25,0;0;34,7;8,0;60,0;0;40,0;8,0;0,00;0,00;0;0;50,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;14:06:05;-20,0;0;0,0;8,0;19,9;8,0;0;0;28,1;28,1;25,0;0;34,7;8,0;60,0;0;39,9;8,0;0,00;0,00;0;0;50,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;14:07:05;-20,0;0;0,0;8,0;19,8;8,0;0;0;28,1;28,1;25,0;0;34,7;8,0;60,0;0;39,8;8,0;0,00;0,00;0;0;50,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;14:08:05;-20,0;0;0,0;8,0;19,8;8,0;0;0;28,1;28,1;25,0;0;34,7;8,0;60,0;0;39,8;8,0;0,00;0,00;0;0;50,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;14:09:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,1;28,1;25,0;0;34,7;8,0;60,0;0;39,8;8,0;0,00;0,00;0;0;50,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;14:10:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,1;28,1;25,0;0;34,7;8,0;60,0;0;39,7;8,0;0,00;0,00;0;0;50,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;14:11:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,1;28,1;25,0;0;34,7;8,0;60,0;0;39,6;8,0;0,00;0,00;0;0;50,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;14:12:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,0;28,0;25,0;0;34,7;8,0;60,0;0;39,6;8,0;0,00;0,00;0;0;50,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:13:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,0;28,0;25,0;0;34,7;8,0;60,0;0;39,5;8,0;0,00;0,00;0;0;50,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:14:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,1;28,1;25,0;0;34,7;8,0;60,0;0;39,4;8,0;0,00;0,00;0;0;50,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,1;0;1;0;74;0;0;0;0;0;
03.12.2015;14:15:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,0;28,0;25,0;0;34,6;8,0;60,0;0;39,3;8,0;0,00;0,00;0;0;50,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:16:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,0;28,0;25,0;0;34,6;8,0;60,0;0;39,3;8,0;0,00;0,00;0;0;50,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:17:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,0;28,0;25,0;0;34,6;8,0;60,0;0;39,2;8,0;0,00;0,00;0;0;50,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:18:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,0;28,0;25,0;0;34,6;8,0;60,0;0;39,0;8,0;0,00;0,00;0;0;50,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:19:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,0;28,0;25,0;0;34,6;8,0;60,0;0;39,0;8,0;0,00;0,00;0;0;50,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:20:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,0;28,0;25,0;0;34,6;8,0;60,0;0;38,9;8,0;0,00;0,00;0;0;50,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:21:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,0;28,0;25,0;0;34,6;8,0;60,0;0;38,9;8,0;0,00;0,00;0;0;50,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:22:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,0;28,0;25,0;0;34,6;8,0;60,0;0;38,7;8,0;0,00;0,00;0;0;50,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:23:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,0;28,0;25,0;0;34,6;8,0;60,0;0;38,6;8,0;0,00;0,00;0;0;50,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:24:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,0;28,0;25,0;0;34,6;8,0;60,0;0;38,6;8,0;0,00;0,00;0;0;50,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:25:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,0;28,0;25,0;0;34,5;8,0;60,0;0;38,6;8,0;0,00;0,00;0;0;49,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:26:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,0;28,0;25,0;0;34,5;8,0;60,0;0;38,5;8,0;0,00;0,00;0;0;50,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:27:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,0;28,0;25,0;0;34,5;8,0;60,0;0;38,4;8,0;0,00;0,00;0;0;50,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:28:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,0;28,0;25,0;0;34,5;8,0;60,0;0;38,3;8,0;0,00;0,00;0;0;50,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:29:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,0;28,0;25,0;0;34,5;8,0;60,0;0;38,3;8,0;0,00;0,00;0;0;50,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:30:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,0;28,0;25,0;0;34,5;8,0;60,0;0;38,3;8,0;0,00;0,00;0;0;50,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:31:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,0;28,0;25,0;0;34,5;8,0;60,0;0;38,2;8,0;0,00;0,00;0;0;50,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:32:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,0;28,0;25,0;0;34,5;8,0;60,0;0;38,0;8,0;0,00;0,00;0;0;49,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:33:05;-20,0;0;0,0;8,0;19,7;8,0;1;0;28,0;28,0;25,0;0;34,5;8,0;60,0;0;38,0;8,0;0,00;0,00;0;0;50,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:34:05;-20,0;0;0,0;8,0;19,7;8,0;1;0;28,0;28,0;25,0;0;34,5;8,0;60,0;0;37,9;8,0;0,00;0,00;0;0;50,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:35:05;-20,0;0;0,0;8,0;19,7;8,0;1;0;28,0;28,0;25,0;0;34,4;8,0;60,0;0;37,9;8,0;0,00;0,00;0;0;49,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:36:05;-20,0;0;0,0;8,0;19,7;8,0;1;0;28,0;28,0;25,0;0;34,4;8,0;60,0;0;37,9;8,0;0,00;0,00;0;0;50,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:37:05;-20,0;0;0,0;8,0;19,7;8,0;1;0;28,0;28,0;25,0;0;34,4;8,0;60,0;0;37,7;8,0;0,00;0,00;0;0;49,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:38:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,0;28,0;25,0;0;34,4;8,0;60,0;0;37,8;8,0;0,00;0,00;0;0;49,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:39:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,0;28,0;25,0;0;34,4;8,0;60,0;0;37,7;8,0;0,00;0,00;0;0;50,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:40:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;28,0;28,0;25,0;0;34,4;8,0;60,0;0;37,6;8,0;0,00;0,00;0;0;49,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:41:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;27,9;27,9;25,0;0;34,4;8,0;60,0;0;37,6;8,0;0,00;0,00;0;0;50,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;14:42:05;-20,0;0;0,0;8,0;19,6;8,0;0;0;28,0;28,0;25,0;0;34,4;8,0;60,0;0;37,6;8,0;0,00;0,00;0;0;50,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:43:05;-20,0;0;0,0;8,0;19,6;8,0;0;0;28,0;28,0;25,0;0;34,4;8,0;60,0;0;37,4;8,0;0,00;0,00;0;0;50,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:44:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;34,4;8,0;60,0;0;37,4;8,0;0,00;0,00;0;0;50,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;14:45:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;28,0;28,0;25,0;0;34,3;8,0;60,0;0;37,4;8,0;0,00;0,00;0;0;50,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;28,0;0;1;0;74;0;0;0;0;0;
03.12.2015;14:46:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;34,3;8,0;60,0;0;37,3;8,0;0,00;0,00;0;0;49,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;14:47:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;34,3;8,0;60,0;0;37,3;8,0;0,00;0,00;0;0;49,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;14:48:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;34,3;8,0;60,0;0;37,2;8,0;0,00;0,00;0;0;50,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;14:49:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;34,3;8,0;60,0;0;37,2;8,0;0,00;0,00;0;0;50,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;14:50:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;34,3;8,0;60,0;0;37,1;8,0;0,00;0,00;0;0;50,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;14:51:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;34,3;8,0;60,0;0;37,1;8,0;0,00;0,00;0;0;50,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;14:52:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;34,3;8,0;60,0;0;37,1;8,0;0,00;0,00;0;0;49,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;14:53:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;34,3;8,0;60,0;0;37,1;8,0;0,00;0,00;0;0;50,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;14:54:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;34,2;8,0;60,0;0;37,0;8,0;0,00;0,00;0;0;50,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;14:55:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;34,2;8,0;60,0;0;37,0;8,0;0,00;0,00;0;0;50,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;14:56:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;34,2;8,0;60,0;0;36,9;8,0;0,00;0,00;0;0;50,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;14:57:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;34,2;8,0;60,0;0;36,8;8,0;0,00;0,00;0;0;50,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;14:58:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;34,2;8,0;60,0;0;36,8;8,0;0,00;0,00;0;0;49,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;14:59:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;34,2;8,0;60,0;0;36,8;8,0;0,00;0,00;0;0;50,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;15:00:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;34,2;8,0;60,0;0;36,8;8,0;0,00;0,00;0;0;49,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;15:01:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;34,2;8,0;60,0;0;36,7;8,0;0,00;0,00;0;0;50,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;15:02:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;34,2;8,0;60,0;0;36,7;8,0;0,00;0,00;0;0;50,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;15:03:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;34,2;8,0;60,0;0;36,7;8,0;0,00;0,00;0;0;49,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;15:04:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;34,1;8,0;60,0;0;36,7;8,0;0,00;0,00;0;0;49,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;15:05:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;34,1;8,0;60,0;0;36,6;8,0;0,00;0,00;0;0;50,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;15:06:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;34,1;8,0;60,0;0;36,6;8,0;0,00;0,00;0;0;50,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;15:07:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;34,1;8,0;60,0;0;36,5;8,0;0,00;0,00;0;0;50,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;15:08:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;34,1;8,0;60,0;0;36,5;8,0;0,00;0,00;0;0;50,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,9;0;1;0;74;0;0;0;0;0;
03.12.2015;15:09:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,8;27,8;25,0;0;34,1;8,0;60,0;0;36,5;8,0;0,00;0,00;0;0;50,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:10:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,8;27,8;25,0;0;34,1;8,0;60,0;0;36,5;8,0;0,00;0,00;0;0;49,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:11:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,8;27,8;25,0;0;34,1;8,0;60,0;0;36,5;8,0;0,00;0,00;0;0;50,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:12:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,8;27,8;25,0;0;34,0;8,0;60,0;0;36,5;8,0;0,00;0,00;0;0;50,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:13:05;-20,0;0;0,0;8,0;19,4;8,0;0;0;27,8;27,8;25,0;0;34,0;8,0;60,0;0;36,5;8,0;0,00;0,00;0;0;50,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:14:05;-20,0;0;0,0;8,0;19,3;8,0;0;0;27,8;27,8;25,0;0;34,0;8,0;60,0;0;36,4;8,0;0,00;0,00;0;0;50,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:15:05;-20,0;0;0,0;8,0;19,3;8,0;0;0;27,8;27,8;25,0;0;34,0;8,0;60,0;0;36,4;8,0;0,00;0,00;0;0;49,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:16:05;-20,0;0;0,0;8,0;19,3;8,0;0;0;27,8;27,8;25,0;0;34,0;8,0;60,0;0;36,4;8,0;0,00;0,00;0;0;49,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:17:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,8;27,8;25,0;0;34,0;8,0;60,0;0;36,3;8,0;0,00;0,00;0;0;50,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:18:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,8;27,8;25,0;0;34,0;8,0;60,0;0;36,3;8,0;0,00;0,00;0;0;50,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:19:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,8;27,8;25,0;0;34,0;8,0;60,0;0;36,3;8,0;0,00;0,00;0;0;50,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:20:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,8;27,8;25,0;0;34,0;8,0;60,0;0;36,2;8,0;0,00;0,00;0;0;49,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:21:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,8;27,8;25,0;0;34,0;8,0;60,0;0;36,2;8,0;0,00;0,00;0;0;50,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:22:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,8;27,8;25,0;0;33,9;8,0;60,0;0;36,3;8,0;0,00;0,00;0;0;49,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:23:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,8;27,8;25,0;0;33,9;8,0;60,0;0;36,2;8,0;0,00;0,00;0;0;50,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:24:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,8;27,8;25,0;0;33,9;8,0;60,0;0;36,2;8,0;0,00;0,00;0;0;50,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:25:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,8;27,8;25,0;0;33,9;8,0;60,0;0;36,2;8,0;0,00;0,00;0;0;50,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:26:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,8;27,8;25,0;0;33,9;8,0;60,0;0;36,1;8,0;0,00;0,00;0;0;50,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:27:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,8;27,8;25,0;0;33,9;8,0;60,0;0;36,1;8,0;0,00;0,00;0;0;49,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:28:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,8;27,8;25,0;0;33,9;8,0;60,0;0;36,1;8,0;0,00;0,00;0;0;49,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:29:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,8;27,8;25,0;0;33,9;8,0;60,0;0;36,1;8,0;0,00;0,00;0;0;49,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:30:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,8;27,8;25,0;0;33,9;8,0;60,0;0;36,1;8,0;0,00;0,00;0;0;49,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:31:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,8;27,8;25,0;0;33,8;8,0;60,0;0;36,1;8,0;0,00;0,00;0;0;49,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:32:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,8;27,8;25,0;0;33,8;8,0;60,0;0;36,1;8,0;0,00;0,00;0;0;49,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:33:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,8;27,8;25,0;0;33,8;8,0;60,0;0;36,0;8,0;0,00;0,00;0;0;49,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:34:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,8;27,8;25,0;0;33,8;8,0;60,0;0;36,0;8,0;0,00;0,00;0;0;49,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:35:05;-20,0;0;0,0;8,0;19,1;8,0;0;0;27,8;27,8;25,0;0;33,8;8,0;60,0;0;36,0;8,0;0,00;0,00;0;0;49,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:36:05;-20,0;0;0,0;8,0;19,1;8,0;0;0;27,8;27,8;25,0;0;33,8;8,0;60,0;0;35,9;8,0;0,00;0,00;0;0;50,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:37:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,8;27,8;25,0;0;33,8;70,0;60,0;0;35,9;120,0;0,00;0,00;30;30;52,7;80,0;1;0;0;0;0;0;0;0;0;0;0;0;55,8;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:38:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;27,8;27,8;25,0;0;33,7;70,0;60,0;0;34,9;120,0;0,00;0,00;100;100;157,9;80,0;2;0;0;0;0;1;0;0;0;0;0;0;55,9;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:39:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;27,8;27,8;25,0;0;33,7;70,0;60,0;0;33,5;120,0;0,00;0,00;100;100;166,0;80,0;2;0;0;0;0;1;0;0;0;0;0;0;55,9;27,8;0;1;0;74;0;0;0;0;0;
03.12.2015;15:40:05;-20,0;0;0,0;34,9;19,1;20,0;1;0;27,7;27,7;25,0;0;33,7;70,0;60,0;0;32,2;120,0;50,00;20,00;100;100;166,2;80,0;2;1;0;0;0;1;0;0;0;0;0;0;55,9;27,7;0;1;0;73;0;0;0;0;0;
03.12.2015;15:41:05;-20,0;0;0,0;34,9;19,1;20,0;1;0;27,7;27,7;25,0;0;33,7;70,0;60,0;0;31,4;120,0;50,00;20,00;100;100;174,3;80,0;2;1;0;0;0;1;0;0;0;0;0;0;55,9;27,7;0;1;0;72;0;0;0;0;0;
03.12.2015;15:42:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;27,7;27,7;25,0;0;33,7;70,0;60,0;0;30,8;120,0;50,00;20,00;100;100;169,6;80,0;2;0;0;0;0;1;0;0;0;0;0;0;55,9;27,7;0;1;0;72;0;0;0;0;0;
03.12.2015;15:43:05;-20,0;0;0,0;34,8;19,2;20,0;0;0;27,7;27,7;25,0;0;33,7;70,0;60,0;0;30,4;120,0;50,00;20,00;100;100;164,3;80,0;2;1;0;0;0;1;0;0;0;0;0;0;55,9;27,7;0;1;0;71;0;0;0;0;0;
03.12.2015;15:44:05;-20,0;0;0,0;34,8;19,2;20,0;0;0;27,7;27,7;25,0;0;33,7;70,0;60,0;0;30,3;120,0;0,00;0,00;100;100;162,9;80,0;2;0;0;0;0;1;0;0;0;0;0;0;55,9;27,7;0;1;0;71;0;0;0;0;0;
03.12.2015;15:45:05;-20,0;0;0,0;34,8;19,2;20,0;0;0;27,7;27,7;25,0;0;33,6;70,0;60,0;0;81,9;120,0;0,00;0,00;100;100;143,0;80,0;2;0;0;0;0;1;0;0;0;0;0;0;55,9;27,7;0;1;0;71;0;0;0;0;0;
03.12.2015;15:46:05;-20,0;0;0,0;34,9;19,1;20,0;0;0;27,7;27,7;25,0;0;34,0;70,0;60,0;0;192,2;120,0;0,00;0,00;45;75;129,9;80,0;3;0;0;0;0;0;0;0;0;0;0;0;55,8;27,7;0;1;0;71;0;0;0;0;0;
03.12.2015;15:47:05;-20,0;0;0,0;34,9;19,1;20,0;0;0;27,7;27,7;25,0;0;35,0;70,0;60,0;0;341,3;120,0;0,00;0,00;45;75;112,8;80,0;3;0;0;0;0;0;0;0;0;0;0;0;55,8;27,7;0;1;0;71;0;0;0;0;0;
03.12.2015;15:48:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,7;27,7;25,0;0;36,5;70,0;60,0;0;464,4;120,0;0,00;0,00;45;75;116,5;80,0;3;0;0;0;0;0;0;0;0;0;0;0;55,8;27,7;0;1;0;71;0;0;0;0;0;
03.12.2015;15:49:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,7;27,7;25,0;0;38,3;70,0;60,0;0;514,2;120,0;0,00;0,00;45;75;123,7;80,0;3;0;0;0;0;0;0;0;0;0;0;0;55,8;27,7;0;1;0;71;0;0;0;0;0;
03.12.2015;15:50:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,7;27,7;25,0;0;40,0;70,0;60,0;100;489,1;120,0;0,00;0,00;27;30;86,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;27,7;0;1;0;71;0;0;0;0;0;
03.12.2015;15:51:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,7;27,7;25,0;0;41,6;70,0;60,0;100;481,3;535,1;38,65;79,00;27;30;86,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;27,7;0;1;0;71;0;0;0;0;0;
03.12.2015;15:52:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,7;27,7;25,0;0;43,0;70,0;60,0;100;472,4;568,4;41,14;79,00;27;30;86,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;27,7;0;1;0;70;0;0;0;0;0;
03.12.2015;15:53:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,7;27,7;25,0;0;44,4;70,0;60,0;100;467,7;596,1;43,59;79,00;27;30;86,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;27,7;0;1;0;70;0;0;0;0;0;
03.12.2015;15:54:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,7;27,7;25,0;0;45,8;70,0;60,0;100;459,9;619,9;46,36;79,00;27;30;86,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;27,7;0;1;0;70;0;0;0;0;0;
03.12.2015;15:55:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,7;27,7;25,0;0;47,1;70,0;60,0;100;454,9;639,9;49,16;79,00;27;30;86,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;27,7;0;1;0;69;0;0;0;0;0;
03.12.2015;15:56:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,7;27,7;25,0;0;48,4;70,0;60,0;100;461,0;656,8;51,57;79,00;27;30;86,4;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,8;27,7;0;1;0;69;0;0;0;0;0;
03.12.2015;15:57:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,7;27,7;25,0;0;49,7;70,0;60,0;100;473,6;671,1;53,67;79,00;27;30;85,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;27,7;0;1;0;68;0;0;0;0;0;
03.12.2015;15:58:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,7;27,7;25,0;0;51,1;70,0;60,0;100;494,0;683,3;55,34;79,00;27;30;84,9;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,8;27,7;0;1;0;68;0;0;0;0;0;
03.12.2015;15:59:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,7;27,7;25,0;0;52,6;70,0;60,0;100;521,4;693,5;56,49;79,00;27;30;85,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;27,7;0;1;0;68;0;0;0;0;0;
03.12.2015;16:00:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,7;27,7;25,0;0;54,2;70,0;60,0;100;544,9;702,2;57,60;79,00;27;30;84,6;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,8;27,7;0;1;0;67;0;0;0;0;0;
03.12.2015;16:01:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,7;27,7;25,0;0;56,0;70,0;60,0;100;570,7;709,6;58,36;79,00;27;30;86,2;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,8;27,7;0;1;0;67;0;0;0;0;0;
03.12.2015;16:02:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,7;27,7;25,0;0;57,8;70,0;60,0;100;590,0;715,7;59,18;79,00;27;30;85,3;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;27,7;0;1;0;66;0;0;0;0;0;
03.12.2015;16:03:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,7;27,7;25,0;0;59,8;70,0;60,0;100;608,0;721,0;59,80;79,00;27;30;85,4;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,8;27,7;0;1;0;66;0;0;0;0;0;
03.12.2015;16:04:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;27,2;27,2;25,0;0;60,2;70,0;60,0;100;635,4;725,5;59,80;79,00;27;30;85,8;80,0;4;1;0;0;0;0;21;0;0;0;0;0;55,8;27,2;0;1;0;65;0;0;0;0;0;
03.12.2015;16:05:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;26,4;26,4;25,0;0;54,7;70,0;60,0;100;658,5;729,2;59,77;79,00;27;30;86,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;26,4;0;1;0;65;0;0;0;0;0;
03.12.2015;16:06:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;26,6;26,6;25,0;0;53,1;70,0;60,0;100;669,6;732,4;59,76;79,00;27;30;86,4;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,8;26,6;0;1;0;65;0;0;0;0;0;
03.12.2015;16:07:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;26,6;26,6;25,0;0;54,2;70,0;60,0;100;661,5;735,1;59,80;79,00;27;30;87,8;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,8;26,6;0;1;0;64;0;0;0;0;0;
03.12.2015;16:08:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;26,7;26,7;25,0;0;56,0;70,0;60,0;100;641,2;737,4;59,80;79,00;27;30;87,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;26,7;0;1;0;64;0;0;0;0;0;
03.12.2015;16:09:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;26,8;26,8;25,0;0;58,0;70,0;60,0;100;638,8;739,3;59,80;79,00;27;30;86,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;26,8;0;1;0;63;0;0;0;0;0;
03.12.2015;16:10:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;26,9;26,9;25,0;0;60,2;70,0;60,0;100;655,4;741,0;59,79;79,00;27;30;85,8;80,0;4;1;0;0;0;0;21;0;0;0;0;0;55,8;26,9;0;1;0;63;0;0;0;0;0;
03.12.2015;16:11:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;26,2;26,2;25,0;0;59,6;70,0;60,0;100;667,3;742,4;59,79;79,00;27;30;87,6;80,0;4;0;0;0;0;0;20;0;0;0;0;0;55,8;26,2;0;1;0;62;0;0;0;0;0;
03.12.2015;16:12:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;25,6;25,6;25,0;0;55,1;70,0;60,0;100;667,0;743,5;59,80;79,00;27;30;87,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;25,6;0;1;0;62;0;0;0;0;0;
03.12.2015;16:13:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;25,8;25,8;25,0;0;54,7;70,0;60,0;100;655,9;744,5;59,80;79,00;27;30;87,3;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,8;25,8;0;1;0;62;0;0;0;0;0;
03.12.2015;16:14:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;25,9;25,9;25,0;0;56,2;70,0;60,0;100;640,6;745,4;59,80;79,00;27;30;87,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;25,9;0;1;0;61;0;0;0;0;0;
03.12.2015;16:15:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;26,1;26,1;25,0;0;58,1;70,0;60,0;100;652,9;746,1;59,80;79,00;27;30;86,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;26,1;0;1;0;61;0;0;0;0;0;
03.12.2015;16:16:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;26,3;26,3;25,0;0;60,3;70,0;60,0;100;648,4;746,7;59,80;79,00;27;30;87,9;80,0;4;1;0;0;0;0;22;0;0;0;0;0;55,8;26,3;0;1;0;60;0;0;0;0;0;
03.12.2015;16:17:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;25,4;25,4;25,0;0;60,2;70,0;60,0;100;648,5;747,2;59,80;79,00;27;30;87,9;80,0;4;0;0;0;0;0;21;0;0;0;0;0;55,8;25,4;0;1;0;60;0;0;0;0;0;
03.12.2015;16:18:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;24,2;24,2;30,0;0;57,8;70,0;60,0;100;643,8;747,6;59,80;79,00;27;30;88,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;24,2;0;1;0;59;0;0;0;0;0;
03.12.2015;16:19:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;24,4;24,4;30,0;0;57,1;70,0;60,0;100;649,6;748,0;59,80;79,00;27;30;87,1;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,8;24,4;0;1;0;59;0;0;0;0;0;
03.12.2015;16:20:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;24,7;24,7;30,0;0;58,7;70,0;60,0;100;663,4;748,3;59,80;79,00;27;30;87,6;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;24,7;0;1;0;59;0;0;0;0;0;
03.12.2015;16:21:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;24,3;24,3;30,0;1;60,7;70,0;60,0;100;665,9;748,6;59,80;79,00;27;30;88,0;80,0;4;0;0;0;0;0;25;0;1;0;0;0;55,8;24,3;0;1;0;58;0;0;0;0;0;
03.12.2015;16:22:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;40,1;40,1;25,0;1;59,5;70,0;60,0;100;664,3;748,8;59,80;79,00;27;30;87,5;80,0;4;1;0;0;0;0;20;0;1;0;0;0;55,8;40,1;0;1;0;58;0;0;0;0;0;
03.12.2015;16:23:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;43,1;43,1;25,0;0;57,4;70,0;60,0;100;670,2;749,0;59,80;79,00;27;30;87,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;43,1;0;1;0;57;0;0;0;0;0;
03.12.2015;16:24:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;42,9;42,9;25,0;0;58,5;70,0;60,0;100;682,3;749,1;59,76;79,00;27;30;87,6;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;42,9;0;1;0;57;0;0;0;0;0;
03.12.2015;16:25:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;40,7;40,7;25,0;1;60,5;70,0;60,0;100;675,9;749,3;59,80;79,00;27;30;88,5;80,0;4;1;0;0;0;0;24;0;1;0;0;0;55,9;40,7;0;1;0;56;0;0;0;0;0;
03.12.2015;16:26:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;45,1;45,1;25,0;1;60,4;70,0;60,0;100;669,7;749,4;59,80;79,00;27;30;87,5;80,0;4;0;0;0;0;0;23;0;1;0;0;0;55,9;45,1;0;1;0;56;0;0;0;0;0;
03.12.2015;16:27:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;46,1;46,1;25,0;0;59,3;70,0;60,0;100;672,4;749,5;59,80;79,00;27;30;87,7;80,0;4;0;0;0;0;0;20;0;0;0;0;0;55,8;46,1;0;1;0;56;0;0;0;0;0;
03.12.2015;16:28:05;-20,0;0;0,0;34,9;19,1;20,0;1;0;45,5;45,5;25,0;0;59,7;70,0;60,0;100;670,6;749,5;59,80;79,00;27;30;87,3;80,0;4;1;0;0;0;0;20;0;0;0;0;0;55,9;45,5;0;1;0;55;0;0;0;0;0;
03.12.2015;16:29:05;-20,0;0;0,0;34,9;19,1;20,0;1;0;44,6;44,6;25,0;0;60,3;70,0;60,0;100;664,9;749,6;59,80;79,00;27;30;88,2;80,0;4;0;0;0;0;0;22;0;0;0;0;0;55,9;44,6;0;1;0;55;0;0;0;0;0;
03.12.2015;16:30:05;-20,0;0;0,0;34,9;19,1;20,0;1;0;43,7;43,7;25,0;0;60,9;70,0;60,0;100;657,9;749,7;59,80;79,00;27;30;87,8;80,0;4;0;0;0;0;0;27;0;0;0;0;0;55,9;43,7;0;1;0;54;0;0;0;0;0;
03.12.2015;16:31:05;-20,0;0;0,0;34,9;19,1;20,0;1;0;43,0;43,0;25,0;0;61,6;70,0;60,0;100;658,4;749,7;59,80;79,00;27;30;87,6;80,0;4;1;0;0;0;0;32;0;0;0;0;0;55,9;43,0;0;1;0;54;0;0;0;0;0;
03.12.2015;16:32:05;-20,0;0;0,0;34,9;19,1;20,0;1;0;42,4;42,4;25,0;0;62,3;70,0;60,0;94;684,9;749,0;55,77;80,00;24;30;88,9;80,0;4;1;0;0;0;0;38;0;0;0;0;0;55,9;42,4;0;1;0;53;0;0;0;0;0;
03.12.2015;16:33:05;-20,0;0;0,0;34,9;19,1;20,0;1;0;41,8;41,8;25,0;0;63,2;70,0;60,0;90;687,2;747,2;52,00;81,00;22;30;91,1;80,0;4;0;0;0;0;0;45;0;0;0;0;0;55,9;41,8;0;1;0;53;0;0;0;0;0;
03.12.2015;16:34:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;41,2;41,2;25,0;0;63,9;70,0;60,0;90;681,9;744,5;52,00;81,00;22;30;90,6;80,0;4;0;0;0;0;0;51;0;0;0;0;0;55,9;41,2;0;1;0;53;0;0;0;0;0;
03.12.2015;16:35:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;40,7;40,7;25,0;0;64,6;70,0;60,0;86;667,5;740,8;48,10;82,00;20;30;91,3;80,0;4;1;0;0;0;0;56;0;0;0;0;0;55,9;40,7;0;1;0;52;0;0;0;0;0;
03.12.2015;16:36:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;40,2;40,2;25,0;0;65,3;70,0;60,0;82;659,1;736,9;45,50;84,00;19;30;90,9;80,0;4;0;0;0;0;0;62;0;0;0;0;0;55,9;40,2;0;1;0;52;0;0;0;0;0;
03.12.2015;16:37:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;39,7;39,7;25,0;0;65,9;70,0;60,0;82;658,4;733,1;45,50;84,00;19;30;91,0;80,0;4;1;0;0;0;0;67;0;0;0;0;0;55,9;39,7;0;1;0;52;0;0;0;0;0;
03.12.2015;16:38:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;39,2;39,2;25,0;0;66,6;70,0;60,0;78;662,0;728,8;42,90;86,00;18;30;92,8;80,0;4;0;0;0;0;0;72;0;0;0;0;0;55,9;39,2;0;1;0;51;0;0;0;0;0;
03.12.2015;16:39:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;38,7;38,7;25,0;0;67,1;70,0;60,0;74;655,9;724,8;40,28;86,00;17;30;106,3;80,0;4;0;0;0;0;0;76;0;0;0;0;0;55,9;38,7;0;1;0;51;0;0;0;0;0;
03.12.2015;16:40:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;38,2;38,2;25,0;0;67,8;70,0;60,0;74;660,4;720,7;40,30;86,00;17;30;108,8;80,0;4;1;0;0;0;0;82;0;0;0;0;0;55,9;38,2;0;1;0;51;0;0;0;0;0;
03.12.2015;16:41:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;37,7;37,7;25,0;0;68,4;70,0;60,0;70;646,1;716,4;37,69;84,00;16;30;107,7;80,0;4;1;0;0;0;0;87;0;0;0;0;0;55,9;37,7;0;1;0;50;0;0;0;0;0;
03.12.2015;16:42:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;37,3;37,3;25,0;0;69,0;70,0;60,0;66;656,9;712,3;35,10;81,00;16;30;108,8;80,0;4;1;0;0;0;0;92;0;0;0;0;0;55,9;37,3;0;1;0;50;0;0;0;0;0;
03.12.2015;16:43:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;36,8;36,8;25,0;0;69,8;70,0;60,0;66;656,0;708,0;35,10;81,00;16;30;107,0;80,0;4;1;0;0;0;0;98;0;0;0;0;0;55,9;36,8;0;1;0;50;0;0;0;0;0;
03.12.2015;16:44:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;36,5;36,5;25,0;0;70,5;70,0;60,0;58;661,4;702,8;32,36;81,00;15;30;104,4;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,9;36,5;0;1;0;49;0;0;0;0;0;
03.12.2015;16:45:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;36,3;36,3;25,0;0;71,1;70,0;60,0;54;664,5;697,5;31,20;82,00;14;30;107,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,9;36,3;0;1;0;49;0;0;0;0;0;
03.12.2015;16:46:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;36,2;36,2;25,0;0;71,6;70,0;60,0;54;661,2;692,2;31,20;82,00;14;30;105,9;80,0;4;1;0;0;0;0;100;0;0;0;0;0;55,9;36,2;0;1;0;49;0;0;0;0;0;
03.12.2015;16:47:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;36,2;36,2;25,0;0;72,1;70,0;60,0;50;643,5;687,3;29,90;83,00;14;30;106,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,9;36,2;0;1;0;48;0;0;0;0;0;
03.12.2015;16:48:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;36,3;36,3;25,0;0;72,6;70,0;60,0;50;639,6;682,5;29,89;83,00;14;30;106,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,9;36,3;0;1;0;48;0;0;0;0;0;
03.12.2015;16:49:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;36,5;36,5;25,0;0;73,1;70,0;60,0;46;621,6;678,0;28,60;84,00;13;30;108,0;80,0;4;1;0;0;0;0;100;0;0;0;0;0;55,9;36,5;0;1;0;48;0;0;0;0;0;
03.12.2015;16:50:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;36,7;36,7;25,0;0;73,5;70,0;60,0;42;613,4;672,8;26,00;81,00;13;30;108,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,9;36,7;0;1;0;48;0;0;0;0;0;
03.12.2015;16:51:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;37,0;37,0;25,0;0;74,0;70,0;60,0;38;620,0;667,8;24,61;82,00;12;30;121,8;80,0;4;1;0;0;0;0;100;0;0;0;0;0;55,9;37,0;0;1;0;47;0;0;0;0;0;
03.12.2015;16:52:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;37,4;37,4;25,0;0;74,5;70,0;60,0;38;668,6;662,8;22,61;82,00;12;30;125,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,9;37,4;0;1;0;47;0;0;0;0;0;
03.12.2015;16:53:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;37,7;37,7;25,0;0;74,9;70,0;60,0;38;681,0;658,5;21,77;82,00;12;30;125,9;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,9;37,7;0;1;0;47;0;0;0;0;0;
03.12.2015;16:54:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;38,0;38,0;25,0;0;75,6;70,0;60,0;30;677,3;653,1;20,46;84,00;11;30;126,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;56,0;38,0;0;1;0;47;0;0;0;0;0;
03.12.2015;16:55:05;-20,0;0;0,0;34,7;19,3;20,0;1;0;38,5;38,5;25,0;0;75,9;70,0;60,0;30;668,0;648,2;20,42;84,00;11;30;127,5;80,0;4;1;0;0;0;0;100;0;0;0;0;0;56,0;38,5;0;1;0;47;0;0;0;0;0;
03.12.2015;16:56:05;-20,0;0;0,0;34,7;19,3;20,0;1;0;38,8;38,8;25,0;0;76,3;8,0;60,0;0;590,2;8,0;0,00;0,00;36;30;91,3;80,0;5;0;0;0;0;0;100;0;0;0;0;0;56,0;38,8;0;1;0;47;0;0;0;0;0;
03.12.2015;16:57:05;-20,0;0;0,0;34,6;19,4;20,0;1;0;39,2;39,2;25,0;0;76,1;8,0;60,0;0;486,0;8,0;0,00;0,00;32;30;91,6;80,0;5;0;0;0;0;0;92;0;0;0;0;0;56,0;39,2;0;1;0;47;0;0;0;0;0;
03.12.2015;16:58:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,6;39,6;25,0;0;75,8;70,0;60,0;0;413,4;8,0;0,00;0,00;27;30;91,3;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;39,6;0;1;0;47;0;0;0;0;0;
03.12.2015;16:59:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;40,0;40,0;25,0;0;75,4;70,0;60,0;0;358,1;8,0;0,00;0,00;23;30;103,7;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;40,0;0;1;0;47;0;0;0;0;0;
03.12.2015;17:00:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;40,3;40,3;25,0;0;74,8;70,0;60,0;0;315,8;8,0;0,00;0,00;19;30;115,1;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;40,3;0;1;0;47;0;0;0;0;0;
03.12.2015;17:01:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;40,7;40,7;25,0;0;74,2;70,0;60,0;0;281,1;8,0;0,00;0,00;15;30;123,0;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;40,7;0;1;0;47;0;0;0;0;0;
03.12.2015;17:02:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;41,0;41,0;25,0;0;73,6;70,0;60,0;0;253,1;8,0;0,00;0,00;11;30;137,1;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;41,0;0;1;0;47;0;0;0;0;0;
03.12.2015;17:03:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;41,3;41,3;25,0;0;73,1;70,0;60,0;0;231,6;8,0;0,00;0,00;0;30;148,9;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;41,3;0;1;0;47;0;0;0;0;0;
03.12.2015;17:04:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;41,6;41,6;25,0;0;72,6;70,0;60,0;0;214,6;8,0;0,00;0,00;0;30;148,2;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;41,6;0;1;0;47;0;0;0;0;0;
03.12.2015;17:05:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;41,9;41,9;25,0;0;72,0;70,0;60,0;0;200,1;8,0;0,00;0,00;0;30;148,2;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;41,9;0;1;0;47;0;0;0;0;0;
03.12.2015;17:06:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;42,1;42,1;25,0;0;71,5;70,0;60,0;0;187,6;8,0;0,00;0,00;0;30;148,6;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;42,1;0;1;0;47;0;0;0;0;0;
03.12.2015;17:07:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;42,4;42,4;25,0;0;70,9;70,0;60,0;0;176,5;8,0;0,00;0,00;0;30;148,0;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;42,4;0;1;0;47;0;0;0;0;0;
03.12.2015;17:08:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;42,6;42,6;25,0;0;70,4;70,0;60,0;0;166,8;8,0;0,00;0,00;0;30;148,9;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;42,6;0;1;0;47;0;0;0;0;0;
03.12.2015;17:09:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;42,8;42,8;25,0;0;69,9;70,0;60,0;0;158,0;8,0;0,00;0,00;0;30;149,5;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,1;42,8;0;1;0;47;0;0;0;0;0;
03.12.2015;17:10:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;43,0;43,0;25,0;0;69,3;70,0;60,0;0;152,1;8,0;0,00;0,00;0;0;61,4;80,0;99;0;0;0;0;0;84;0;0;0;0;0;56,0;43,0;0;1;0;47;0;0;0;0;0;
03.12.2015;17:11:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;43,2;43,2;25,0;0;68,8;70,0;60,0;0;148,8;8,0;0,00;0,00;0;0;60,1;80,0;99;0;0;0;0;0;84;0;0;0;0;0;56,1;43,2;0;1;0;47;0;0;0;0;0;
03.12.2015;17:12:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;43,3;43,3;25,0;0;68,2;70,0;60,0;0;145,5;8,0;0,00;0,00;0;0;59,9;80,0;99;0;0;0;0;0;84;0;0;0;0;0;56,1;43,3;0;1;0;47;0;0;0;0;0;
03.12.2015;17:13:05;-20,0;0;0,0;34,4;19,6;20,0;1;0;43,4;43,4;25,0;0;67,7;70,0;60,0;0;142,0;8,0;0,00;0,00;0;0;58,8;80,0;99;0;0;0;0;0;76;0;0;0;0;0;56,1;43,4;0;1;0;47;0;0;0;0;0;
03.12.2015;17:14:05;-20,0;0;0,0;34,4;19,6;20,0;1;0;43,4;43,4;25,0;0;67,1;70,0;60,0;0;138,7;8,0;0,00;0,00;0;0;58,8;80,0;99;0;0;0;0;0;76;0;0;0;0;0;56,1;43,4;0;1;0;47;0;0;0;0;0;
03.12.2015;17:15:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;43,4;43,4;25,0;0;66,6;70,0;60,0;0;135,3;8,0;0,00;0,00;0;0;58,3;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;43,4;0;1;0;47;0;0;0;0;0;
03.12.2015;17:16:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;43,3;43,3;25,0;0;66,2;70,0;60,0;0;131,9;8,0;0,00;0,00;0;0;58,1;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;43,3;0;1;0;47;0;0;0;0;0;
03.12.2015;17:17:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;43,2;43,2;25,0;0;65,7;70,0;60,0;0;128,6;8,0;0,00;0,00;0;0;58,1;80,0;99;0;0;0;0;0;65;0;0;0;0;0;56,1;43,2;0;1;0;47;0;0;0;0;0;
03.12.2015;17:18:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;43,0;43,0;25,0;0;65,3;70,0;60,0;0;125,5;8,0;0,00;0,00;0;0;58,0;80,0;99;0;0;0;0;0;62;0;0;0;0;0;56,1;43,0;0;1;0;47;0;0;0;0;0;
03.12.2015;17:19:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,9;42,9;25,0;0;64,8;70,0;60,0;0;122,6;8,0;0,00;0,00;0;0;57,5;80,0;99;0;0;0;0;0;58;0;0;0;0;0;56,1;42,9;0;1;0;47;0;0;0;0;0;
03.12.2015;17:20:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,7;42,7;25,0;0;64,3;70,0;60,0;0;119,6;8,0;0,00;0,00;0;0;57,4;80,0;99;0;0;0;0;0;54;0;0;0;0;0;56,1;42,7;0;1;0;47;0;0;0;0;0;
03.12.2015;17:21:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,5;42,5;25,0;0;63,8;70,0;60,0;0;116,8;120,0;0,00;0,00;100;100;126,9;80,0;2;0;0;0;0;1;50;0;0;0;0;0;56,1;42,5;0;1;0;47;0;0;0;0;0;
03.12.2015;17:22:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,3;42,3;25,0;0;63,4;70,0;60,0;0;115,5;120,0;0,00;0,00;100;100;118,4;80,0;2;0;0;0;0;1;47;0;0;0;0;0;56,1;42,3;0;1;0;47;0;0;0;0;0;
03.12.2015;17:23:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,0;42,0;25,0;0;62,9;70,0;60,0;0;138,9;120,0;0,00;0,00;45;75;145,1;80,0;3;0;0;0;0;0;43;0;0;0;0;0;56,1;42,0;0;1;0;47;0;0;0;0;0;
03.12.2015;17:24:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,8;41,8;25,0;0;62,6;70,0;60,0;100;143,5;120,0;0,00;0,00;27;30;89,7;80,0;4;0;0;0;0;0;40;0;0;0;0;0;56,1;41,8;0;1;0;47;0;0;0;0;0;
03.12.2015;17:25:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,6;41,6;25,0;0;62,3;70,0;60,0;100;174,7;220,1;37,68;79,00;27;30;89,0;80,0;4;0;0;0;0;0;38;0;0;0;0;0;56,1;41,6;0;1;0;46;0;0;0;0;0;
03.12.2015;17:26:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,4;41,4;25,0;0;62,3;70,0;60,0;100;218,4;301,5;39,89;79,00;27;30;89,9;80,0;4;0;0;0;0;0;38;0;0;0;0;0;56,1;41,4;0;1;0;46;0;0;0;0;0;
03.12.2015;17:27:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,1;41,1;25,0;0;62,4;70,0;60,0;100;265,1;370,4;41,76;79,00;27;30;90,1;80,0;4;0;0;0;0;0;39;0;0;0;0;0;56,1;41,1;0;1;0;46;0;0;0;0;0;
03.12.2015;17:28:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,9;40,9;25,0;0;62,5;70,0;60,0;100;303,8;428,7;43,74;79,00;27;30;90,6;80,0;4;0;0;0;0;0;40;0;0;0;0;0;56,1;40,9;0;1;0;45;0;0;0;0;0;
03.12.2015;17:29:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,7;40,7;25,0;0;62,6;70,0;60,0;100;334,5;478,0;45,88;79,00;27;30;89,0;80,0;4;1;0;0;0;0;40;0;0;0;0;0;56,1;40,7;0;1;0;45;0;0;0;0;0;
03.12.2015;17:30:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,4;40,4;25,0;0;62,6;70,0;60,0;100;359,4;519,8;48,12;79,00;27;30;90,7;80,0;4;1;0;0;0;0;40;0;0;0;0;0;56,1;40,4;0;1;0;45;0;0;0;0;0;
03.12.2015;17:31:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,2;40,2;25,0;0;62,9;70,0;60,0;100;387,6;555,2;50,10;79,00;27;30;90,4;80,0;4;0;0;0;0;0;43;0;0;0;0;0;56,1;40,2;0;1;0;44;0;0;0;0;0;
03.12.2015;17:32:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,9;39,9;25,0;0;63,0;70,0;60,0;94;409,3;584,0;50,66;80,00;24;30;88,9;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,1;39,9;0;1;0;44;0;0;0;0;0;
03.12.2015;17:33:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,6;39,6;25,0;0;63,2;70,0;60,0;100;436,0;609,4;53,90;79,00;27;30;89,2;80,0;4;0;0;0;0;0;45;0;0;0;0;0;56,1;39,6;0;1;0;43;0;0;0;0;0;
03.12.2015;17:34:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,4;39,4;25,0;0;63,5;70,0;60,0;100;462,1;631,0;55,48;79,00;27;30;88,6;80,0;4;0;0;0;0;0;48;0;0;0;0;0;56,1;39,4;0;1;0;43;0;0;0;0;0;
03.12.2015;17:35:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,1;39,1;25,0;0;63,9;70,0;60,0;100;487,2;649,3;56,92;79,00;27;30;88,9;80,0;4;0;0;0;0;0;51;0;0;0;0;0;56,1;39,1;0;1;0;43;0;0;0;0;0;
03.12.2015;17:36:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,9;38,9;25,0;0;64,3;70,0;60,0;94;507,8;663,5;55,89;80,00;24;30;88,7;80,0;4;1;0;0;0;0;54;0;0;0;0;0;56,1;38,9;0;1;0;42;0;0;0;0;0;
03.12.2015;17:37:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,6;38,6;25,0;0;64,7;70,0;60,0;94;537,6;675,3;55,89;80,00;24;30;88,9;80,0;4;0;0;0;0;0;57;0;0;0;0;0;56,1;38,6;0;1;0;42;0;0;0;0;0;
03.12.2015;17:38:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,3;38,3;25,0;0;65,1;70,0;60,0;90;578,8;684,7;51,96;81,00;22;30;92,2;80,0;4;1;0;0;0;0;60;0;0;0;0;0;56,1;38,3;0;1;0;41;0;0;0;0;0;
03.12.2015;17:39:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,1;38,1;25,0;0;65,8;70,0;60,0;90;614,6;691,7;51,72;81,00;22;30;90,5;80,0;4;0;0;0;0;0;66;0;0;0;0;0;56,1;38,1;0;1;0;41;0;0;0;0;0;
03.12.2015;17:40:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,9;37,9;25,0;0;66,4;70,0;60,0;86;632,6;696,5;48,10;82,00;20;30;92,5;80,0;4;1;0;0;0;0;68;0;0;0;0;0;56,1;37,9;0;1;0;41;0;0;0;0;0;
03.12.2015;17:41:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,8;37,8;25,0;0;67,2;70,0;60,0;82;629,3;699,7;45,50;84,00;19;30;90,7;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,8;0;1;0;40;0;0;0;0;0;
03.12.2015;17:42:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,6;37,6;25,0;0;67,8;70,0;60,0;82;633,5;701,6;45,50;84,00;19;30;91,1;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,6;0;1;0;40;0;0;0;0;0;
03.12.2015;17:43:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,5;37,5;25,0;0;68,5;70,0;60,0;78;652,6;702,4;42,78;86,00;18;30;92,3;80,0;4;1;0;0;0;0;68;0;0;0;0;0;56,1;37,5;0;1;0;40;0;0;0;0;0;
03.12.2015;17:44:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,4;37,4;25,0;0;69,2;70,0;60,0;74;647,4;702,4;40,30;86,00;17;30;108,5;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,4;0;1;0;39;0;0;0;0;0;
03.12.2015;17:45:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,4;37,4;25,0;0;69,6;70,0;60,0;74;658,7;701,7;40,27;86,00;17;30;106,1;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,4;0;1;0;39;0;0;0;0;0;
03.12.2015;17:46:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,3;37,3;25,0;0;70,0;70,0;60,0;74;660,9;701,5;40,30;86,00;17;30;105,3;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,3;0;1;0;39;0;0;0;0;0;
03.12.2015;17:47:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,2;37,2;25,0;0;70,6;70,0;60,0;74;667,6;700,9;40,30;86,00;17;30;106,4;80,0;4;1;0;0;0;0;68;0;0;0;0;0;56,1;37,2;0;1;0;38;0;0;0;0;0;
03.12.2015;17:48:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,2;37,2;25,0;0;71,2;70,0;60,0;70;655,8;700,1;37,70;84,00;16;30;109,5;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,2;0;1;0;38;0;0;0;0;0;
03.12.2015;17:49:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,2;37,2;25,0;0;71,5;70,0;60,0;70;641,6;698,7;37,70;84,00;16;30;108,5;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,2;0;1;0;38;0;0;0;0;0;
03.12.2015;17:50:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,2;37,2;25,0;0;71,9;70,0;60,0;70;632,2;697,5;37,70;84,00;16;30;108,6;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,2;0;1;0;37;0;0;0;0;0;
03.12.2015;17:51:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,2;37,2;25,0;0;72,1;70,0;60,0;66;629,7;695,6;35,10;81,00;16;30;107,5;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,2;0;1;0;37;0;0;0;0;0;
03.12.2015;17:52:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,3;37,3;25,0;0;72,4;70,0;60,0;66;630,0;693,8;35,10;81,00;16;30;109,6;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,2;37,3;0;1;0;37;0;0;0;0;0;
03.12.2015;17:53:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,4;37,4;25,0;0;72,8;70,0;60,0;62;623,7;691,8;33,80;81,00;15;30;110,1;80,0;4;1;0;0;0;0;68;0;0;0;0;0;56,1;37,4;0;1;0;36;0;0;0;0;0;
03.12.2015;17:54:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,5;37,5;25,0;0;73,2;70,0;60,0;58;626,2;688,7;32,46;81,00;15;30;109,4;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,2;37,5;0;1;0;36;0;0;0;0;0;
03.12.2015;17:55:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;37,6;37,6;25,0;0;73,5;70,0;60,0;58;636,4;685,8;32,49;81,00;15;30;107,1;80,0;4;0;0;0;0;0;60;0;0;0;0;0;56,2;37,6;0;1;0;36;0;0;0;0;0;
03.12.2015;17:56:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;37,8;37,8;25,0;0;73,9;70,0;60,0;58;643,0;683,4;32,50;81,00;15;30;108,1;80,0;4;0;0;0;0;0;60;0;0;0;0;0;56,2;37,8;0;1;0;36;0;0;0;0;0;
03.12.2015;17:57:05;-20,0;0;0,0;34,1;19,9;20,0;1;0;38,1;38,1;25,0;0;74,4;70,0;60,0;54;636,5;680,4;31,20;82,00;14;30;106,4;80,0;4;0;0;0;0;0;52;0;0;0;0;0;56,2;38,1;0;1;0;35;0;0;0;0;0;
03.12.2015;17:58:05;-20,0;0;0,0;34,1;19,9;20,0;1;0;38,3;38,3;25,0;0;74,8;70,0;60,0;50;627,3;677,3;29,90;83,00;14;30;109,0;80,0;4;0;0;0;0;0;52;0;0;0;0;0;56,2;38,3;0;1;0;35;0;0;0;0;0;
03.12.2015;17:59:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;38,6;38,6;25,0;0;75,1;70,0;60,0;46;614,9;673,4;28,60;84,00;13;30;108,2;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;38,6;0;1;0;35;0;0;0;0;0;
03.12.2015;18:00:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;38,9;38,9;25,0;0;75,5;70,0;60,0;46;605,9;669,7;28,60;84,00;13;30;109,6;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,2;38,9;0;1;0;34;0;0;0;0;0;
03.12.2015;18:01:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;39,2;39,2;25,0;0;75,8;70,0;60,0;46;594,0;666,5;28,60;84,00;13;30;111,1;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;39,2;0;1;0;34;0;0;0;0;0;
03.12.2015;18:02:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;39,5;39,5;25,0;0;75,9;70,0;60,0;42;588,9;663,3;26,00;81,00;13;30;109,5;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;39,5;0;1;0;34;0;0;0;0;0;
03.12.2015;18:03:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;39,8;39,8;25,0;0;76,2;8,0;60,0;0;538,0;8,0;0,00;0,00;35;30;89,7;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,2;39,8;0;1;0;34;0;0;0;0;0;
03.12.2015;18:04:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;40,0;40,0;25,0;0;76,2;8,0;60,0;0;459,6;8,0;0,00;0,00;31;30;91,0;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,3;40,0;0;1;0;34;0;0;0;0;0;
03.12.2015;18:05:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;40,3;40,3;25,0;0;75,9;70,0;60,0;0;399,4;8,0;0,00;0,00;27;30;97,2;80,0;5;0;0;0;0;0;36;0;0;0;0;0;56,3;40,3;0;1;0;34;0;0;0;0;0;
03.12.2015;18:06:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;40,5;40,5;25,0;0;75,4;70,0;60,0;0;353,2;8,0;0,00;0,00;23;30;105,9;80,0;5;0;0;0;0;0;36;0;0;0;0;0;56,3;40,5;0;1;0;34;0;0;0;0;0;
03.12.2015;18:07:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;40,8;40,8;25,0;0;75,0;70,0;60,0;0;315,7;8,0;0,00;0,00;18;30;113,4;80,0;5;0;0;0;0;0;36;0;0;0;0;0;56,3;40,8;0;1;0;34;0;0;0;0;0;
03.12.2015;18:08:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;41,0;41,0;25,0;0;74,5;70,0;60,0;0;282,5;8,0;0,00;0,00;14;30;124,4;80,0;5;0;0;0;0;0;36;0;0;0;0;0;56,3;41,0;0;1;0;34;0;0;0;0;0;
