Datum ;Zeit ;AT [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
03.12.2015;18:09:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,2;41,2;25,0;0;73,9;70,0;60,0;0;254,5;8,0;0,00;0,00;11;30;138,4;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;41,2;0;1;0;34;0;0;0;0;0;
03.12.2015;18:10:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,4;41,4;25,0;0;73,2;70,0;60,0;0;233,1;8,0;0,00;0,00;0;30;149,8;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;41,4;0;1;0;34;0;0;0;0;0;
03.12.2015;18:11:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,6;41,6;25,0;0;72,6;70,0;60,0;0;215,6;8,0;0,00;0,00;0;30;148,7;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;41,6;0;1;0;34;0;0;0;0;0;
03.12.2015;18:12:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,8;41,8;25,0;0;72,1;70,0;60,0;0;200,6;8,0;0,00;0,00;0;30;149,9;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;41,8;0;1;0;34;0;0;0;0;0;
03.12.2015;18:13:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,9;41,9;25,0;0;71,6;70,0;60,0;0;187,6;8,0;0,00;0,00;0;30;148,8;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;41,9;0;1;0;34;0;0;0;0;0;
03.12.2015;18:14:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;42,1;42,1;25,0;0;71,1;70,0;60,0;0;176,1;8,0;0,00;0,00;0;30;149,5;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;42,1;0;1;0;34;0;0;0;0;0;
03.12.2015;18:15:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;42,3;42,3;25,0;0;70,6;70,0;60,0;0;166,1;8,0;0,00;0,00;0;30;150,2;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;42,3;0;1;0;34;0;0;0;0;0;
03.12.2015;18:16:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;42,5;42,5;25,0;0;70,1;70,0;60,0;0;157,3;8,0;0,00;0,00;0;30;149,6;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;42,5;0;1;0;34;0;0;0;0;0;
03.12.2015;18:17:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;42,6;42,6;25,0;0;69,6;70,0;60,0;0;151,9;8,0;0,00;0,00;0;0;61,2;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;42,6;0;1;0;34;0;0;0;0;0;
03.12.2015;18:18:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;42,7;42,7;25,0;0;69,1;70,0;60,0;0;148,6;8,0;0,00;0,00;0;0;60,2;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;42,7;0;1;0;34;0;0;0;0;0;
03.12.2015;18:19:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;42,9;42,9;25,0;0;68,5;70,0;60,0;0;145,1;8,0;0,00;0,00;0;0;59,5;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;42,9;0;1;0;34;0;0;0;0;0;
03.12.2015;18:20:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;43,0;43,0;25,0;0;68,0;70,0;60,0;0;141,6;8,0;0,00;0,00;0;0;59,0;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;43,0;0;1;0;34;0;0;0;0;0;
03.12.2015;18:21:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;43,1;43,1;25,0;0;67,5;70,0;60,0;0;138,1;8,0;0,00;0,00;0;0;58,5;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;43,1;0;1;0;34;0;0;0;0;0;
03.12.2015;18:22:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;43,1;43,1;25,0;0;66,9;70,0;60,0;0;134,6;8,0;0,00;0,00;0;0;58,3;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;43,1;0;1;0;34;0;0;0;0;0;
03.12.2015;18:23:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;43,0;43,0;25,0;0;66,6;70,0;60,0;0;131,1;8,0;0,00;0,00;0;0;58,3;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;43,0;0;1;0;34;0;0;0;0;0;
03.12.2015;18:24:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;42,9;42,9;25,0;0;66,1;70,0;60,0;0;127,9;8,0;0,00;0,00;0;0;58,2;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;42,9;0;1;0;34;0;0;0;0;0;
03.12.2015;18:25:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;42,8;42,8;25,0;0;65,6;70,0;60,0;0;124,8;8,0;0,00;0,00;0;0;57,8;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;42,8;0;1;0;34;0;0;0;0;0;
03.12.2015;18:26:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;42,5;42,5;25,0;0;65,3;70,0;60,0;0;121,9;8,0;0,00;0,00;0;0;57,6;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;42,5;0;1;0;34;0;0;0;0;0;
03.12.2015;18:27:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;42,3;42,3;25,0;0;64,8;70,0;60,0;0;118,9;8,0;0,00;0,00;0;0;57,3;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;42,3;0;1;0;34;0;0;0;0;0;
03.12.2015;18:28:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;42,0;42,0;25,0;0;64,4;70,0;60,0;0;116,2;8,0;0,00;0,00;0;0;56,9;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;42,0;0;1;0;34;0;0;0;0;0;
03.12.2015;18:29:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,6;41,6;25,0;0;64,0;70,0;60,0;0;113,5;8,0;0,00;0,00;0;0;56,7;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;41,6;0;1;0;34;0;0;0;0;0;
03.12.2015;18:30:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,3;41,3;25,0;0;63,6;70,0;60,0;0;108,4;120,0;0,00;0,00;100;100;111,6;80,0;2;0;0;0;0;1;28;0;0;0;0;0;56,3;41,3;0;1;0;34;0;0;0;0;0;
03.12.2015;18:31:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;40,9;40,9;25,0;0;63,2;70,0;60,0;0;141,6;120,0;0,00;0,00;45;75;148,0;80,0;3;0;0;0;0;0;28;0;0;0;0;0;56,3;40,9;0;1;0;34;0;0;0;0;0;
03.12.2015;18:32:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;40,5;40,5;25,0;0;62,9;70,0;60,0;100;142,0;120,0;0,00;0,00;27;30;91,8;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;40,5;0;1;0;34;0;0;0;0;0;
03.12.2015;18:33:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;40,1;40,1;25,0;0;62,6;70,0;60,0;100;169,7;193,7;34,59;79,00;27;30;90,0;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;40,1;0;1;0;34;0;0;0;0;0;
03.12.2015;18:34:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;39,7;39,7;25,0;0;62,4;70,0;60,0;100;210,7;279,1;36,86;79,00;27;30;90,8;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;39,7;0;1;0;33;0;0;0;0;0;
03.12.2015;18:35:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;39,2;39,2;25,0;0;62,2;70,0;60,0;100;251,2;351,4;39,02;79,00;27;30;90,4;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,4;39,2;0;1;0;33;0;0;0;0;0;
03.12.2015;18:36:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;38,8;38,8;25,0;0;62,2;70,0;60,0;100;294,0;412,7;40,90;79,00;27;30;89,8;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;38,8;0;1;0;33;0;0;0;0;0;
03.12.2015;18:37:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;38,3;38,3;25,0;0;62,3;70,0;60,0;100;334,4;464,5;42,64;79,00;27;30;89,7;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;38,3;0;1;0;32;0;0;0;0;0;
03.12.2015;18:38:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,9;37,9;25,0;0;62,4;70,0;60,0;100;365,3;508,3;44,56;79,00;27;30;89,3;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;37,9;0;1;0;32;0;0;0;0;0;
03.12.2015;18:39:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,6;37,6;25,0;0;62,6;70,0;60,0;100;392,4;545,4;46,49;79,00;27;30;89,5;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;37,6;0;1;0;32;0;0;0;0;0;
03.12.2015;18:40:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,3;37,3;25,0;0;62,7;70,0;60,0;100;411,2;576,6;48,62;79,00;27;30;89,2;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;37,3;0;1;0;31;0;0;0;0;0;
03.12.2015;18:41:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,9;36,9;25,0;0;62,9;70,0;60,0;100;431,1;603,4;50,66;79,00;27;30;90,1;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;36,9;0;1;0;31;0;0;0;0;0;
03.12.2015;18:42:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,6;36,6;25,0;0;63,1;70,0;60,0;94;457,0;624,8;50,72;80,00;24;30;89,4;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;36,6;0;1;0;31;0;0;0;0;0;
03.12.2015;18:43:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,2;36,2;25,0;0;63,5;70,0;60,0;94;484,8;642,6;52,00;80,00;24;30;88,8;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;36,2;0;1;0;30;0;0;0;0;0;
03.12.2015;18:44:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;35,8;35,8;25,0;0;63,8;70,0;60,0;94;514,7;657,4;52,92;80,00;24;30;89,2;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;35,8;0;1;0;30;0;0;0;0;0;
03.12.2015;18:45:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;35,5;35,5;25,0;0;64,2;70,0;60,0;90;535,3;669,2;52,00;81,00;22;30;92,3;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;35,5;0;1;0;29;0;0;0;0;0;
03.12.2015;18:46:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;35,3;35,3;25,0;0;64,7;70,0;60,0;90;554,6;678,5;51,99;81,00;22;30;92,9;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,4;35,3;0;1;0;29;0;0;0;0;0;
03.12.2015;18:47:05;-20,0;0;0,0;33,7;20,3;20,0;1;0;35,2;35,2;25,0;0;65,2;70,0;60,0;90;572,8;686,8;52,00;81,00;22;30;91,4;80,0;4;0;0;0;0;0;20;0;0;0;0;0;56,3;35,2;0;1;0;29;0;0;0;0;0;
03.12.2015;18:48:05;-20,0;0;0,0;33,7;20,3;20,0;1;0;35,1;35,1;25,0;0;65,8;70,0;60,0;90;587,1;693,4;52,00;81,00;22;30;90,8;80,0;4;1;0;0;0;0;20;0;0;0;0;0;56,4;35,1;0;1;0;28;0;0;0;0;0;
03.12.2015;18:49:05;-20,0;0;0,0;33,7;20,3;20,0;1;0;35,0;35,0;25,0;0;66,2;70,0;60,0;86;606,8;698,2;48,10;82,00;20;30;91,3;80,0;4;0;0;0;0;0;20;0;0;0;0;0;56,4;35,0;0;1;0;28;0;0;0;0;0;
03.12.2015;18:50:05;-20,0;0;0,0;8,0;20,4;8,0;0;0;34,9;34,9;25,0;0;66,2;8,0;60,0;0;594,8;8,0;0,00;0,00;36;30;89,0;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;34,9;0;1;0;28;0;0;0;0;0;
03.12.2015;18:51:05;-20,0;0;0,0;8,0;20,4;8,0;0;0;34,7;34,7;25,0;0;67,4;8,0;60,0;0;530,9;8,0;0,00;0,00;31;30;89,8;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;34,7;0;1;0;28;0;0;0;0;0;
03.12.2015;18:52:05;-20,0;0;0,0;8,0;20,4;8,0;0;0;34,6;34,6;25,0;0;68,6;8,0;60,0;0;477,9;8,0;0,00;0,00;27;30;94,5;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;34,6;0;1;0;28;0;0;0;0;0;
03.12.2015;18:53:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;34,4;34,4;25,0;0;69,8;8,0;60,0;0;421,7;8,0;0,00;0,00;23;30;104,7;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;34,4;0;1;0;28;0;0;0;0;0;
03.12.2015;18:54:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;34,3;34,3;25,0;0;70,7;8,0;60,0;0;371,4;8,0;0,00;0,00;19;30;111,6;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;34,3;0;1;0;28;0;0;0;0;0;
03.12.2015;18:55:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;34,2;34,2;25,0;0;71,4;8,0;60,0;0;329,7;8,0;0,00;0,00;14;30;123,7;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;34,2;0;1;0;28;0;0;0;0;0;
03.12.2015;18:56:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;34,1;34,1;25,0;0;72,0;8,0;60,0;0;295,8;8,0;0,00;0,00;11;30;136,8;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;34,1;0;1;0;28;0;0;0;0;0;
03.12.2015;18:57:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;34,0;34,0;25,0;0;72,5;8,0;60,0;0;269,8;8,0;0,00;0,00;0;30;149,1;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;34,0;0;1;0;28;0;0;0;0;0;
03.12.2015;18:58:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,9;33,9;25,0;0;73,0;8,0;60,0;0;247,5;8,0;0,00;0,00;0;30;149,1;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;33,9;0;1;0;28;0;0;0;0;0;
03.12.2015;18:59:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,9;33,9;25,0;0;73,3;8,0;60,0;0;227,8;8,0;0,00;0,00;0;30;149,0;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;33,9;0;1;0;28;0;0;0;0;0;
03.12.2015;19:00:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,8;33,8;25,0;0;73,6;8,0;60,0;0;210,7;8,0;0,00;0,00;0;30;149,9;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;33,8;0;1;0;28;0;0;0;0;0;
03.12.2015;19:01:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,6;33,6;25,0;0;73,7;8,0;60,0;0;190,8;8,0;0,00;0,00;40;100;185,7;80,0;7;0;1;0;1;0;0;0;0;0;1;0;56,3;33,6;0;1;0;0;0;0;0;0;0;
03.12.2015;19:02:05;-20,0;0;0,0;8,0;20,4;8,0;0;0;33,6;33,6;25,0;0;73,9;8,0;60,0;0;172,3;8,0;0,00;0,00;40;100;184,8;80,0;7;0;1;0;1;0;0;0;0;0;1;0;56,3;33,6;0;1;0;0;0;0;0;0;0;
03.12.2015;19:03:05;-20,0;0;0,0;8,0;20,4;8,0;0;0;33,5;33,5;25,0;0;74,1;8,0;60,0;0;156,8;8,0;0,00;0,00;40;100;182,7;80,0;7;0;1;0;1;0;0;0;0;0;1;0;56,4;33,5;0;1;0;0;0;0;0;0;0;
03.12.2015;19:04:05;-20,0;0;0,0;8,0;20,4;8,0;0;0;33,5;33,5;25,0;0;74,2;8,0;60,0;0;142,9;8,0;0,00;0,00;40;100;188,8;80,0;7;0;1;0;1;0;0;0;0;0;0;0;56,4;33,5;0;1;0;0;0;0;0;0;0;
03.12.2015;19:05:05;-20,0;0;0,0;8,0;20,4;8,0;0;0;33,4;33,4;25,0;0;74,3;8,0;60,0;0;130,7;8,0;0,00;0,00;40;100;191,0;80,0;7;0;1;0;1;0;0;0;0;0;0;0;56,4;33,4;0;1;0;0;0;0;0;0;0;
03.12.2015;19:06:05;-20,0;0;0,0;8,0;20,4;8,0;0;0;33,4;33,4;25,0;0;74,5;8,0;60,0;0;121,1;8,0;0,00;0,00;36;30;89,6;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;33,4;0;0;0;175;0;0;0;0;0;
03.12.2015;19:07:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,3;33,3;25,0;0;74,6;8,0;60,0;0;114,0;8,0;0,00;0,00;31;30;88,5;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;33,3;0;0;0;175;0;0;0;0;0;
03.12.2015;19:08:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,3;33,3;25,0;0;74,6;8,0;60,0;0;108,3;8,0;0,00;0,00;27;30;98,0;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;33,3;0;0;0;175;0;0;0;0;0;
03.12.2015;19:09:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,2;33,2;25,0;0;74,7;8,0;60,0;0;102,7;8,0;0,00;0,00;23;30;112,9;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;33,2;0;0;0;175;0;0;0;0;0;
03.12.2015;19:10:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,2;33,2;25,0;0;74,7;8,0;60,0;0;98,4;8,0;0,00;0,00;19;30;118,1;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;33,2;0;0;0;175;0;0;0;0;0;
03.12.2015;19:11:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,1;33,1;25,0;0;74,7;8,0;60,0;0;95,1;8,0;0,00;0,00;14;30;124,8;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;33,1;0;0;0;175;0;0;0;0;0;
03.12.2015;19:12:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,1;33,1;25,0;0;74,7;8,0;60,0;0;91,4;8,0;0,00;0,00;11;30;140,4;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;33,1;0;0;0;175;0;0;0;0;0;
03.12.2015;19:13:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,1;33,1;25,0;0;74,7;8,0;60,0;0;88,7;8,0;0,00;0,00;0;30;150,7;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;33,1;0;0;0;175;0;0;0;0;0;
03.12.2015;19:14:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,0;33,0;25,0;0;74,7;8,0;60,0;0;86,8;8,0;0,00;0,00;0;30;151,1;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;33,0;0;0;0;175;0;0;0;0;0;
03.12.2015;19:15:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,0;33,0;25,0;0;74,6;8,0;60,0;0;85,0;8,0;0,00;0,00;0;30;151,5;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;33,0;0;0;0;175;0;0;0;0;0;
03.12.2015;19:16:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,0;33,0;25,0;0;74,6;8,0;60,0;0;83,2;8,0;0,00;0,00;0;30;150,6;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;33,0;0;0;0;175;0;0;0;0;0;
03.12.2015;19:17:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,9;32,9;25,0;0;74,5;8,0;60,0;0;81,8;8,0;0,00;0,00;0;30;151,3;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;32,9;0;0;0;175;0;0;0;0;0;
03.12.2015;19:18:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,9;32,9;25,0;0;74,5;8,0;60,0;0;80,2;8,0;0,00;0,00;0;30;150,9;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;32,9;0;0;0;175;0;0;0;0;0;
03.12.2015;19:19:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,9;32,9;25,0;0;74,5;8,0;60,0;0;78,9;8,0;0,00;0,00;0;30;150,6;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;32,9;0;0;0;175;0;0;0;0;0;
03.12.2015;19:20:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,8;32,8;25,0;0;74,4;8,0;60,0;0;78,7;8,0;0,00;0,00;0;0;59,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,8;0;0;0;175;0;0;0;0;0;
03.12.2015;19:21:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,8;32,8;25,0;0;74,4;8,0;60,0;0;80,0;8,0;0,00;0,00;0;0;58,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,8;0;0;0;175;0;0;0;0;0;
03.12.2015;19:22:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,8;32,8;25,0;0;74,4;8,0;60,0;0;81,1;8,0;0,00;0,00;0;0;57,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,8;0;0;0;175;0;0;0;0;0;
03.12.2015;19:23:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,7;32,7;25,0;0;74,3;8,0;60,0;0;82,0;8,0;0,00;0,00;0;0;57,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,7;0;0;0;175;0;0;0;0;0;
03.12.2015;19:24:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,7;32,7;25,0;0;74,3;8,0;60,0;0;82,5;8,0;0,00;0,00;0;0;57,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,7;0;0;0;175;0;0;0;0;0;
03.12.2015;19:25:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,7;32,7;25,0;0;74,3;8,0;60,0;0;83,0;8,0;0,00;0,00;0;0;57,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,7;0;0;0;175;0;0;0;0;0;
03.12.2015;19:26:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,7;32,7;25,0;0;74,2;8,0;60,0;0;83,2;8,0;0,00;0,00;0;0;57,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,7;0;0;0;175;0;0;0;0;0;
03.12.2015;19:27:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,7;32,7;25,0;0;74,1;8,0;60,0;0;83,4;8,0;0,00;0,00;0;0;56,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,7;0;0;0;175;0;0;0;0;0;
03.12.2015;19:28:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,6;32,6;25,0;0;74,1;8,0;60,0;0;83,4;8,0;0,00;0,00;0;0;56,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,6;0;0;0;175;0;0;0;0;0;
03.12.2015;19:29:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,6;32,6;25,0;0;74,1;8,0;60,0;0;83,4;8,0;0,00;0,00;0;0;56,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,6;0;0;0;175;0;0;0;0;0;
03.12.2015;19:30:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,6;32,6;25,0;0;74,0;8,0;60,0;0;83,3;8,0;0,00;0,00;0;0;56,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,6;0;0;0;175;0;0;0;0;0;
03.12.2015;19:31:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,5;32,5;25,0;0;74,0;8,0;60,0;0;83,1;8,0;0,00;0,00;0;0;56,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;32,5;0;0;0;175;0;0;0;0;0;
03.12.2015;19:32:05;-20,0;0;0,0;8,0;20,4;8,0;0;0;32,5;32,5;25,0;0;73,9;8,0;60,0;0;82,9;8,0;0,00;0,00;0;0;56,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,5;0;0;0;175;0;0;0;0;0;
03.12.2015;19:33:05;-20,0;0;0,0;8,0;20,3;8,0;0;0;32,5;32,5;25,0;0;73,9;8,0;60,0;0;82,8;8,0;0,00;0,00;0;0;55,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,5;0;0;0;175;0;0;0;0;0;
03.12.2015;19:34:05;-20,0;0;0,0;8,0;20,3;8,0;0;0;32,5;32,5;25,0;0;73,8;8,0;60,0;0;82,5;8,0;0,00;0,00;0;0;55,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;32,5;0;0;0;175;0;0;0;0;0;
03.12.2015;19:35:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;32,0;32,0;25,0;0;73,1;8,0;60,0;0;82,3;8,0;0,00;0,00;0;0;55,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;32,0;0;0;0;175;0;0;0;0;0;
03.12.2015;19:36:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,1;31,1;25,0;0;66,9;8,0;60,0;0;81,8;8,0;0,00;0,00;0;0;55,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,1;0;0;0;175;0;0;0;0;0;
03.12.2015;19:37:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,5;30,5;25,0;0;60,7;8,0;60,0;0;81,3;8,0;0,00;0,00;0;0;55,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,5;0;0;0;175;0;0;0;0;0;
03.12.2015;19:38:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,7;30,7;25,0;0;56,3;8,0;60,0;0;80,2;8,0;0,00;0,00;0;0;55,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,7;0;0;0;175;0;0;0;0;0;
03.12.2015;19:39:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,8;30,8;25,0;0;54,1;8,0;60,0;0;79,1;8,0;0,00;0,00;0;0;55,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,8;0;0;0;175;0;0;0;0;0;
03.12.2015;19:40:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,0;31,0;25,0;0;52,7;8,0;60,0;0;78,0;8,0;0,00;0,00;0;0;55,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,0;0;0;0;175;0;0;0;0;0;
03.12.2015;19:41:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,1;31,1;25,0;0;51,8;8,0;60,0;0;76,7;8,0;0,00;0,00;0;0;55,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,1;0;0;0;175;0;0;0;0;0;
03.12.2015;19:42:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,2;31,2;25,0;0;51,2;8,0;60,0;0;75,7;8,0;0,00;0,00;0;0;55,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;19:43:05;-20,0;0;0,0;8,0;20,3;8,0;0;0;31,3;31,3;25,0;0;50,8;8,0;60,0;0;74,1;8,0;0,00;0,00;0;0;55,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,3;0;0;0;175;0;0;0;0;0;
03.12.2015;19:44:05;-20,0;0;0,0;8,0;20,3;8,0;0;0;31,4;31,4;25,0;0;50,6;8,0;60,0;0;73,1;8,0;0,00;0,00;0;0;55,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,4;0;0;0;175;0;0;0;0;0;
03.12.2015;19:45:05;-20,0;0;0,0;8,0;20,3;8,0;0;0;31,6;31,6;25,0;0;50,5;8,0;60,0;0;72,2;8,0;0,00;0,00;0;0;55,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,6;0;0;0;175;0;0;0;0;0;
03.12.2015;19:46:05;-20,0;0;0,0;8,0;20,4;8,0;0;0;31,6;31,6;25,0;0;50,5;8,0;60,0;0;71,3;8,0;0,00;0,00;0;0;55,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,6;0;0;0;175;0;0;0;0;0;
03.12.2015;19:47:05;-20,0;0;0,0;8,0;20,4;8,0;0;0;31,7;31,7;25,0;0;50,5;8,0;60,0;0;70,5;8,0;0,00;0,00;0;0;55,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,7;0;0;0;175;0;0;0;0;0;
03.12.2015;19:48:05;-20,0;0;0,0;8,0;20,4;8,0;0;0;31,8;31,8;25,0;0;50,6;8,0;60,0;0;69,7;8,0;0,00;0,00;0;0;55,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,8;0;0;0;175;0;0;0;0;0;
03.12.2015;19:49:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,8;31,8;25,0;0;50,6;8,0;60,0;0;69,0;8,0;0,00;0,00;0;0;55,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,8;0;0;0;175;0;0;0;0;0;
03.12.2015;19:50:05;-20,0;0;0,0;8,0;20,5;8,0;1;0;31,9;31,9;25,0;0;50,7;8,0;60,0;0;68,4;8,0;0,00;0,00;0;0;55,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,9;0;0;0;175;0;0;0;0;0;
03.12.2015;19:51:05;-20,0;0;0,0;8,0;20,5;8,0;1;0;31,9;31,9;25,0;0;50,7;8,0;60,0;0;67,7;8,0;0,00;0,00;0;0;55,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,9;0;0;0;175;0;0;0;0;0;
03.12.2015;19:52:05;-20,0;0;0,0;8,0;20,5;8,0;1;0;31,9;31,9;25,0;0;50,7;8,0;60,0;0;67,1;8,0;0,00;0,00;0;0;55,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,9;0;0;0;175;0;0;0;0;0;
03.12.2015;19:53:05;-20,0;0;0,0;8,0;20,5;8,0;1;0;31,9;31,9;25,0;0;50,8;8,0;60,0;0;66,5;8,0;0,00;0,00;0;0;55,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,9;0;0;0;175;0;0;0;0;0;
03.12.2015;19:54:05;-20,0;0;0,0;8,0;20,5;8,0;1;0;32,0;32,0;25,0;0;50,8;8,0;60,0;0;66,0;8,0;0,00;0,00;0;0;55,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,0;0;0;0;175;0;0;0;0;0;
03.12.2015;19:55:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,0;32,0;25,0;0;50,8;8,0;60,0;0;65,6;8,0;0,00;0,00;0;0;55,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,0;0;0;0;175;0;0;0;0;0;
03.12.2015;19:56:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,0;32,0;25,0;0;50,8;8,0;60,0;0;65,0;8,0;0,00;0,00;0;0;54,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,0;0;0;0;175;0;0;0;0;0;
03.12.2015;19:57:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,0;32,0;25,0;0;50,8;8,0;60,0;0;64,5;8,0;0,00;0,00;0;0;54,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,0;0;0;0;175;0;0;0;0;0;
03.12.2015;19:58:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,0;32,0;25,0;0;50,8;8,0;60,0;0;64,1;8,0;0,00;0,00;0;0;54,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,0;0;0;0;175;0;0;0;0;0;
03.12.2015;19:59:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,0;32,0;25,0;0;50,8;8,0;60,0;0;63,7;8,0;0,00;0,00;0;0;54,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,0;0;0;0;175;0;0;0;0;0;
03.12.2015;20:00:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,0;32,0;25,0;0;50,8;8,0;60,0;0;63,3;8,0;0,00;0,00;0;0;54,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,0;0;0;0;175;0;0;0;0;0;
03.12.2015;20:01:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,0;32,0;25,0;0;50,8;8,0;60,0;0;62,9;8,0;0,00;0,00;0;0;54,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,0;0;0;0;175;0;0;0;0;0;
03.12.2015;20:02:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,0;32,0;25,0;0;50,8;8,0;60,0;0;62,7;8,0;0,00;0,00;0;0;54,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,0;0;0;0;175;0;0;0;0;0;
03.12.2015;20:03:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,0;32,0;25,0;0;50,8;8,0;60,0;0;62,3;8,0;0,00;0,00;0;0;54,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,0;0;0;0;175;0;0;0;0;0;
03.12.2015;20:04:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,0;32,0;25,0;0;50,8;8,0;60,0;0;62,0;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,0;0;0;0;175;0;0;0;0;0;
03.12.2015;20:05:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,0;32,0;25,0;0;50,8;8,0;60,0;0;61,6;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,0;0;0;0;175;0;0;0;0;0;
03.12.2015;20:06:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,0;32,0;25,0;0;50,8;8,0;60,0;0;61,3;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,0;0;0;0;175;0;0;0;0;0;
03.12.2015;20:07:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,0;32,0;25,0;0;50,8;8,0;60,0;0;61,1;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,0;0;0;0;175;0;0;0;0;0;
03.12.2015;20:08:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,0;32,0;25,0;0;50,8;8,0;60,0;0;60,7;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,0;0;0;0;175;0;0;0;0;0;
03.12.2015;20:09:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,0;32,0;25,0;0;50,8;8,0;60,0;0;60,5;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,0;0;0;0;175;0;0;0;0;0;
03.12.2015;20:10:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,9;31,9;25,0;0;50,8;8,0;60,0;0;60,2;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;31,9;0;0;0;175;0;0;0;0;0;
03.12.2015;20:11:05;-20,0;0;0,0;8,0;20,4;8,0;0;0;31,9;31,9;25,0;0;50,8;8,0;60,0;0;60,0;8,0;0,00;0,00;0;0;54,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,9;0;0;0;175;0;0;0;0;0;
03.12.2015;20:12:05;-20,0;0;0,0;8,0;20,3;8,0;0;0;31,9;31,9;25,0;0;50,8;8,0;60,0;0;59,8;8,0;0,00;0,00;0;0;54,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;31,9;0;0;0;175;0;0;0;0;0;
03.12.2015;20:13:05;-20,0;0;0,0;8,0;20,3;8,0;0;0;31,9;31,9;25,0;0;50,8;8,0;60,0;0;59,5;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;31,9;0;0;0;175;0;0;0;0;0;
03.12.2015;20:14:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,9;31,9;25,0;0;50,7;8,0;60,0;0;59,8;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,9;0;0;0;175;0;0;0;0;0;
03.12.2015;20:15:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,8;31,8;25,0;0;50,5;8,0;60,0;0;59,6;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,8;0;0;0;175;0;0;0;0;0;
03.12.2015;20:16:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,8;31,8;25,0;0;50,3;8,0;60,0;0;59,4;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,8;0;0;0;175;0;0;0;0;0;
03.12.2015;20:17:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,7;31,7;25,0;0;49,8;8,0;60,0;0;59,2;8,0;0,00;0,00;0;0;54,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,7;0;0;0;175;0;0;0;0;0;
03.12.2015;20:18:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,7;31,7;25,0;0;48,9;8,0;60,0;0;58,9;8,0;0,00;0,00;0;0;54,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,7;0;0;0;175;0;0;0;0;0;
03.12.2015;20:19:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,6;31,6;25,0;0;47,8;8,0;60,0;0;58,5;8,0;0,00;0,00;0;0;54,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,6;0;0;0;175;0;0;0;0;0;
03.12.2015;20:20:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,6;31,6;25,0;0;46,8;8,0;60,0;0;58,1;8,0;0,00;0,00;0;0;54,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,6;0;0;0;175;0;0;0;0;0;
03.12.2015;20:21:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,6;31,6;25,0;0;46,0;8,0;60,0;0;57,8;8,0;0,00;0,00;0;0;54,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,6;0;0;0;175;0;0;0;0;0;
03.12.2015;20:22:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,5;31,5;25,0;0;45,2;8,0;60,0;0;57,3;8,0;0,00;0,00;0;0;53,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,5;0;0;0;175;0;0;0;0;0;
03.12.2015;20:23:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,5;31,5;25,0;0;44,4;8,0;60,0;0;56,9;8,0;0,00;0,00;0;0;53,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,5;0;0;0;175;0;0;0;0;0;
03.12.2015;20:24:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,5;31,5;25,0;0;43,7;8,0;60,0;0;56,5;8,0;0,00;0,00;0;0;53,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,5;0;0;0;175;0;0;0;0;0;
03.12.2015;20:25:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,4;31,4;25,0;0;43,1;8,0;60,0;0;56,1;8,0;0,00;0,00;0;0;53,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,4;0;0;0;175;0;0;0;0;0;
03.12.2015;20:26:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,4;31,4;25,0;0;42,5;8,0;60,0;0;55,6;8,0;0,00;0,00;0;0;53,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,4;0;0;0;175;0;0;0;0;0;
03.12.2015;20:27:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,3;31,3;25,0;0;42,0;8,0;60,0;0;55,3;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,3;0;0;0;175;0;0;0;0;0;
03.12.2015;20:28:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,3;31,3;25,0;0;41,5;8,0;60,0;0;54,8;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,3;0;0;0;175;0;0;0;0;0;
03.12.2015;20:29:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,3;31,3;25,0;0;41,1;8,0;60,0;0;53,9;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;31,3;0;0;0;175;0;0;0;0;0;
03.12.2015;20:30:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,3;31,3;25,0;0;40,8;8,0;60,0;0;53,4;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;31,3;0;0;0;175;0;0;0;0;0;
03.12.2015;20:31:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,4;31,4;25,0;0;40,8;8,0;60,0;0;53,0;8,0;0,00;0,00;0;0;53,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;31,4;0;0;0;175;0;0;0;0;0;
03.12.2015;20:32:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,4;31,4;25,0;0;40,7;8,0;60,0;0;52,6;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;31,4;0;0;0;175;0;0;0;0;0;
03.12.2015;20:33:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,4;31,4;25,0;0;40,8;8,0;60,0;0;52,4;8,0;0,00;0,00;0;0;53,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;31,4;0;0;0;175;0;0;0;0;0;
03.12.2015;20:34:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,5;31,5;25,0;0;40,7;8,0;60,0;0;52,0;8,0;0,00;0,00;0;0;53,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;31,5;0;0;0;175;0;0;0;0;0;
03.12.2015;20:35:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,5;31,5;25,0;0;40,8;8,0;60,0;0;51,7;8,0;0,00;0,00;0;0;53,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;31,5;0;0;0;175;0;0;0;0;0;
03.12.2015;20:36:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,5;31,5;25,0;0;40,7;8,0;60,0;0;51,3;8,0;0,00;0,00;0;0;53,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;31,5;0;0;0;175;0;0;0;0;0;
03.12.2015;20:37:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,5;31,5;25,0;0;40,8;8,0;60,0;0;50,9;8,0;0,00;0,00;0;0;53,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;31,5;0;0;0;175;0;0;0;0;0;
03.12.2015;20:38:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,5;31,5;25,0;0;40,8;8,0;60,0;0;50,7;8,0;0,00;0,00;0;0;53,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;31,5;0;0;0;175;0;0;0;0;0;
03.12.2015;20:39:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,6;31,6;25,0;0;40,8;8,0;60,0;0;50,4;8,0;0,00;0,00;0;0;53,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;31,6;0;0;0;175;0;0;0;0;0;
03.12.2015;20:40:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,6;31,6;25,0;0;40,8;8,0;60,0;0;50,2;8,0;0,00;0,00;0;0;53,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;31,6;0;0;0;175;0;0;0;0;0;
03.12.2015;20:41:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,6;31,6;25,0;0;40,8;8,0;60,0;0;50,0;8,0;0,00;0,00;0;0;53,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;31,6;0;0;0;175;0;0;0;0;0;
03.12.2015;20:42:05;-20,0;0;0,0;8,0;20,1;8,0;0;0;31,6;31,6;25,0;0;40,8;8,0;60,0;0;49,7;8,0;0,00;0,00;0;0;53,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;31,6;0;0;0;175;0;0;0;0;0;
03.12.2015;20:43:05;-20,0;0;0,0;8,0;20,1;8,0;0;0;31,6;31,6;25,0;0;40,8;8,0;60,0;0;49,5;8,0;0,00;0,00;0;0;53,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;31,6;0;0;0;175;0;0;0;0;0;
03.12.2015;20:44:05;-20,0;0;0,0;8,0;20,1;8,0;0;0;31,5;31,5;25,0;0;40,8;8,0;60,0;0;49,8;8,0;0,00;0,00;0;0;53,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;31,5;0;0;0;175;0;0;0;0;0;
03.12.2015;20:45:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;31,5;31,5;25,0;0;40,6;8,0;60,0;0;49,7;8,0;0,00;0,00;0;0;53,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;31,5;0;0;0;175;0;0;0;0;0;
03.12.2015;20:46:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;31,4;31,4;25,0;0;40,3;8,0;60,0;0;49,5;8,0;0,00;0,00;0;0;53,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;31,4;0;0;0;175;0;0;0;0;0;
03.12.2015;20:47:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;31,4;31,4;25,0;0;40,0;8,0;60,0;0;49,4;8,0;0,00;0,00;0;0;53,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;31,4;0;0;0;175;0;0;0;0;0;
03.12.2015;20:48:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;31,4;31,4;25,0;0;39,6;8,0;60,0;0;49,1;8,0;0,00;0,00;0;0;53,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;31,4;0;0;0;175;0;0;0;0;0;
03.12.2015;20:49:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;31,3;31,3;25,0;0;39,0;8,0;60,0;0;48,8;8,0;0,00;0,00;0;0;53,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;31,3;0;0;0;175;0;0;0;0;0;
03.12.2015;20:50:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;31,3;31,3;25,0;0;38,5;8,0;60,0;0;48,5;8,0;0,00;0,00;0;0;53,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;31,3;0;0;0;175;0;0;0;0;0;
03.12.2015;20:51:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;31,3;31,3;25,0;0;38,0;8,0;60,0;0;48,3;8,0;0,00;0,00;0;0;53,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;31,3;0;0;0;175;0;0;0;0;0;
03.12.2015;20:52:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;31,2;31,2;25,0;0;37,6;8,0;60,0;0;48,0;8,0;0,00;0,00;0;0;53,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;20:53:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;31,2;31,2;25,0;0;37,2;8,0;60,0;0;47,8;8,0;0,00;0,00;0;0;53,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;20:54:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;31,2;31,2;25,0;0;36,8;8,0;60,0;0;47,4;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;20:55:05;-20,0;0;0,0;8,0;20,0;8,0;1;0;31,1;31,1;25,0;0;36,5;8,0;60,0;0;47,2;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;31,1;0;0;0;175;0;0;0;0;0;
03.12.2015;20:56:05;-20,0;0;0,0;8,0;20,0;8,0;1;0;31,1;31,1;25,0;0;36,2;8,0;60,0;0;47,0;8,0;0,00;0,00;0;0;53,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;31,1;0;0;0;175;0;0;0;0;0;
03.12.2015;20:57:05;-20,0;0;0,0;8,0;20,0;8,0;1;0;31,1;31,1;25,0;0;36,0;8,0;60,0;0;46,6;8,0;0,00;0,00;0;0;53,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;31,1;0;0;0;175;0;0;0;0;0;
03.12.2015;20:58:05;-20,0;0;0,0;8,0;20,0;8,0;1;0;31,1;31,1;25,0;0;35,8;8,0;60,0;0;46,4;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;31,1;0;0;0;175;0;0;0;0;0;
03.12.2015;20:59:05;-20,0;0;0,0;8,0;20,0;8,0;1;0;31,1;31,1;25,0;0;35,5;8,0;60,0;0;45,5;8,0;0,00;0,00;0;0;53,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;31,1;0;0;0;175;0;0;0;0;0;
03.12.2015;21:00:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;31,1;31,1;25,0;0;35,4;8,0;60,0;0;45,2;8,0;0,00;0,00;0;0;53,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;31,1;0;0;0;175;0;0;0;0;0;
03.12.2015;21:01:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;31,2;31,2;25,0;0;35,4;8,0;60,0;0;45,0;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:02:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;31,2;31,2;25,0;0;35,3;8,0;60,0;0;44,8;8,0;0,00;0,00;0;0;53,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:03:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;31,2;31,2;25,0;0;35,3;8,0;60,0;0;44,5;8,0;0,00;0,00;0;0;53,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:04:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;31,2;31,2;25,0;0;35,3;8,0;60,0;0;44,3;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:05:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;31,3;31,3;25,0;0;35,4;8,0;60,0;0;44,1;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;31,3;0;0;0;175;0;0;0;0;0;
03.12.2015;21:06:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;31,3;31,3;25,0;0;35,4;8,0;60,0;0;43,9;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;31,3;0;0;0;175;0;0;0;0;0;
03.12.2015;21:07:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;31,3;31,3;25,0;0;35,4;8,0;60,0;0;43,8;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;31,3;0;0;0;175;0;0;0;0;0;
03.12.2015;21:08:05;-20,0;0;0,0;8,0;19,9;8,0;0;0;31,3;31,3;25,0;0;35,4;8,0;60,0;0;43,5;8,0;0,00;0,00;0;0;53,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;31,3;0;0;0;175;0;0;0;0;0;
03.12.2015;21:09:05;-20,0;0;0,0;8,0;19,9;8,0;0;0;31,3;31,3;25,0;0;35,4;8,0;60,0;0;43,4;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;31,3;0;0;0;175;0;0;0;0;0;
03.12.2015;21:10:05;-20,0;0;0,0;8,0;19,8;8,0;0;0;31,3;31,3;25,0;0;35,4;8,0;60,0;0;43,2;8,0;0,00;0,00;0;0;53,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;31,3;0;0;0;175;0;0;0;0;0;
03.12.2015;21:11:05;-20,0;0;0,0;8,0;19,8;8,0;0;0;31,3;31,3;25,0;0;35,4;8,0;60,0;0;43,1;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;31,3;0;0;0;175;0;0;0;0;0;
03.12.2015;21:12:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;31,3;31,3;25,0;0;35,4;8,0;60,0;0;42,9;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;31,3;0;0;0;175;0;0;0;0;0;
03.12.2015;21:13:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;31,3;31,3;25,0;0;35,4;8,0;60,0;0;42,7;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;31,3;0;0;0;175;0;0;0;0;0;
03.12.2015;21:14:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;31,3;31,3;25,0;0;35,4;8,0;60,0;0;43,1;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;31,3;0;0;0;175;0;0;0;0;0;
03.12.2015;21:15:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;31,2;31,2;25,0;0;35,3;8,0;60,0;0;43,0;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:16:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;31,2;31,2;25,0;0;35,1;8,0;60,0;0;42,9;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:17:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;31,2;31,2;25,0;0;34,9;8,0;60,0;0;42,2;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:18:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;31,2;31,2;25,0;0;34,8;8,0;60,0;0;42,0;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:19:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;31,2;31,2;25,0;0;34,7;8,0;60,0;0;41,8;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:20:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;31,2;31,2;25,0;0;34,6;8,0;60,0;0;41,7;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:21:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;31,2;31,2;25,0;0;34,6;8,0;60,0;0;41,5;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:22:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;31,2;31,2;25,0;0;34,6;8,0;60,0;0;41,3;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:23:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;31,2;31,2;25,0;0;34,6;8,0;60,0;0;41,2;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:24:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;31,2;31,2;25,0;0;34,6;8,0;60,0;0;41,0;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:25:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;31,2;31,2;25,0;0;34,6;8,0;60,0;0;41,0;8,0;0,00;0,00;0;0;53,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:26:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;31,2;31,2;25,0;0;34,6;8,0;60,0;0;40,8;8,0;0,00;0,00;0;0;53,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:27:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;31,2;31,2;25,0;0;34,6;8,0;60,0;0;40,7;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:28:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;31,2;31,2;25,0;0;34,6;8,0;60,0;0;40,5;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:29:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;31,2;31,2;25,0;0;34,6;8,0;60,0;0;40,4;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:30:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;31,2;31,2;25,0;0;34,6;8,0;60,0;0;40,3;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:31:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;31,2;31,2;25,0;0;34,6;8,0;60,0;0;40,2;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:32:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;31,2;31,2;25,0;0;34,6;8,0;60,0;0;40,1;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:33:05;-20,0;0;0,0;8,0;19,6;8,0;0;0;31,2;31,2;25,0;0;34,6;8,0;60,0;0;40,0;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:34:05;-20,0;0;0,0;8,0;19,6;8,0;0;0;31,2;31,2;25,0;0;34,6;8,0;60,0;0;39,9;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:35:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;31,2;31,2;25,0;0;34,6;8,0;60,0;0;39,8;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:36:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;31,2;31,2;25,0;0;34,6;8,0;60,0;0;39,7;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:37:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;31,2;31,2;25,0;0;34,5;8,0;60,0;0;39,5;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:38:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;31,2;31,2;25,0;0;34,5;8,0;60,0;0;39,4;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:39:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;31,2;31,2;25,0;0;34,5;8,0;60,0;0;39,4;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:40:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;31,2;31,2;25,0;0;34,5;8,0;60,0;0;39,2;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:41:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;31,2;31,2;25,0;0;34,5;8,0;60,0;0;39,2;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:42:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;31,2;31,2;25,0;0;34,5;8,0;60,0;0;39,1;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:43:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;31,2;31,2;25,0;0;34,5;8,0;60,0;0;39,0;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:44:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;31,2;31,2;25,0;0;34,5;8,0;60,0;0;38,8;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:45:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;31,2;31,2;25,0;0;34,5;8,0;60,0;0;38,8;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:46:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;31,2;31,2;25,0;0;34,4;8,0;60,0;0;38,7;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:47:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;31,2;31,2;25,0;0;34,4;8,0;60,0;0;38,6;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:48:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;31,2;31,2;25,0;0;34,4;8,0;60,0;0;38,5;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:49:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;31,2;31,2;25,0;0;34,4;8,0;60,0;0;38,4;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:50:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;31,2;31,2;25,0;0;34,4;8,0;60,0;0;38,2;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;31,2;0;0;0;175;0;0;0;0;0;
03.12.2015;21:51:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;31,1;31,1;25,0;0;34,4;8,0;60,0;0;38,2;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;31,1;0;0;0;175;0;0;0;0;0;
03.12.2015;21:52:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;31,1;31,1;25,0;0;34,4;8,0;60,0;0;38,1;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;31,1;0;0;0;175;0;0;0;0;0;
03.12.2015;21:53:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;31,1;31,1;25,0;0;34,4;8,0;60,0;0;38,1;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;31,1;0;0;0;175;0;0;0;0;0;
03.12.2015;21:54:05;-20,0;0;0,0;8,0;19,4;8,0;0;0;31,1;31,1;25,0;0;34,4;8,0;60,0;0;38,0;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;31,1;0;0;0;175;0;0;0;0;0;
03.12.2015;21:55:05;-20,0;0;0,0;8,0;19,3;8,0;0;0;31,1;31,1;25,0;0;34,3;8,0;60,0;0;37,9;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;31,1;0;0;0;175;0;0;0;0;0;
03.12.2015;21:56:05;-20,0;0;0,0;8,0;19,3;8,0;0;0;31,1;31,1;25,0;0;34,3;8,0;60,0;0;37,8;8,0;0,00;0,00;0;0;53,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;31,1;0;0;0;175;0;0;0;0;0;
03.12.2015;21:57:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;31,1;31,1;25,0;0;34,3;8,0;60,0;0;37,7;8,0;0,00;0,00;0;0;53,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;31,1;0;0;0;175;0;0;0;0;0;
03.12.2015;21:58:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;31,1;31,1;25,0;0;34,3;8,0;60,0;0;37,7;8,0;0,00;0,00;0;0;53,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;31,1;0;0;0;175;0;0;0;0;0;
03.12.2015;21:59:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;31,1;31,1;25,0;0;34,3;8,0;60,0;0;37,5;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;31,1;0;0;0;175;0;0;0;0;0;
03.12.2015;22:00:05;-20,0;0;0,0;8,0;19,2;8,0;1;0;31,1;31,1;25,0;0;34,3;8,0;60,0;0;37,5;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;31,1;0;0;0;175;0;0;0;0;0;
03.12.2015;22:01:05;-20,0;0;0,0;8,0;19,2;8,0;1;0;31,1;31,1;25,0;0;34,3;8,0;60,0;0;37,5;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;31,1;0;0;0;175;0;0;0;0;0;
03.12.2015;22:02:05;-20,0;0;0,0;8,0;19,2;8,0;1;0;31,1;31,1;25,0;0;34,3;8,0;60,0;0;37,4;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;31,1;0;0;0;175;0;0;0;0;0;
03.12.2015;22:03:05;-20,0;0;0,0;8,0;19,2;8,0;1;0;31,1;31,1;25,0;0;34,2;8,0;60,0;0;37,3;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;31,1;0;0;0;175;0;0;0;0;0;
03.12.2015;22:04:05;-20,0;0;0,0;8,0;19,2;8,0;1;0;31,1;31,1;25,0;0;34,2;8,0;60,0;0;37,2;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;31,1;0;0;0;175;0;0;0;0;0;
03.12.2015;22:05:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;31,1;31,1;25,0;0;34,2;8,0;60,0;0;37,2;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;31,1;0;0;0;175;0;0;0;0;0;
03.12.2015;22:06:05;-20,0;0;0,0;8,0;19,1;8,0;0;0;31,1;31,1;25,0;0;34,2;8,0;60,0;0;37,2;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;31,1;0;0;0;175;0;0;0;0;0;
03.12.2015;22:07:05;-20,0;0;0,0;8,0;19,1;8,0;0;0;31,1;31,1;25,0;0;34,2;8,0;60,0;0;37,1;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;31,1;0;0;0;175;0;0;0;0;0;
03.12.2015;22:08:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;31,0;31,0;25,0;0;34,2;70,0;60,0;0;37,0;120,0;0,00;0,00;100;100;184,6;80,0;2;0;0;0;0;1;0;0;0;0;0;0;55,9;31,0;0;0;0;175;0;0;0;0;0;
03.12.2015;22:09:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;31,0;31,0;25,0;0;34,2;70,0;60,0;0;35,7;120,0;0,00;0,00;100;100;173,5;80,0;2;0;0;0;0;1;0;0;0;0;0;0;55,9;31,0;0;0;0;175;0;0;0;0;0;
03.12.2015;22:10:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;31,0;31,0;25,0;0;34,1;70,0;60,0;0;34,5;120,0;0,00;0,00;100;100;170,2;80,0;2;0;0;0;0;1;0;0;0;0;0;0;55,9;31,0;0;0;0;175;0;0;0;0;0;
03.12.2015;22:11:05;-20,0;0;0,0;34,9;19,1;20,0;0;0;31,0;31,0;25,0;0;34,1;70,0;60,0;0;33,3;120,0;50,00;20,00;100;100;169,9;80,0;2;1;0;0;0;1;0;0;0;0;0;0;55,9;31,0;0;0;0;175;0;0;0;0;0;
03.12.2015;22:12:05;-20,0;0;0,0;34,9;19,1;20,0;0;0;31,0;31,0;25,0;0;34,1;70,0;60,0;0;32,5;120,0;50,00;20,00;100;100;168,0;80,0;2;1;0;0;0;1;0;0;0;0;0;0;55,8;31,0;0;0;0;175;0;0;0;0;0;
03.12.2015;22:13:05;-20,0;0;0,0;34,9;19,1;20,0;0;0;31,0;31,0;25,0;0;34,1;70,0;60,0;0;32,0;120,0;50,00;20,00;100;100;170,1;80,0;2;1;0;0;0;1;0;0;0;0;0;0;55,8;31,0;0;0;0;175;0;0;0;0;0;
03.12.2015;22:14:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;31,0;31,0;25,0;0;34,1;70,0;60,0;0;34,4;120,0;50,00;20,00;100;100;150,3;80,0;2;1;0;0;0;1;0;0;0;0;0;0;55,8;31,0;0;0;0;175;0;0;0;0;0;
03.12.2015;22:15:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;31,0;31,0;25,0;0;34,1;70,0;60,0;0;96,3;120,0;0,00;0,00;100;100;150,0;80,0;2;0;0;0;0;1;0;0;0;0;0;0;55,8;31,0;0;0;0;175;0;0;0;0;0;
03.12.2015;22:16:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;31,0;31,0;25,0;0;34,5;70,0;60,0;0;195,6;120,0;0,00;0,00;45;75;131,6;80,0;3;0;0;0;0;0;0;0;0;0;0;0;55,8;31,0;0;0;0;175;0;0;0;0;0;
03.12.2015;22:17:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;31,0;31,0;25,0;0;35,5;70,0;60,0;0;319,1;120,0;0,00;0,00;45;75;118,5;80,0;3;0;0;0;0;0;0;0;0;0;0;0;55,8;31,0;0;0;0;175;0;0;0;0;0;
03.12.2015;22:18:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;31,0;31,0;25,0;0;36,8;70,0;60,0;0;427,4;120,0;0,00;0,00;45;75;122,6;80,0;3;0;0;0;0;0;0;0;0;0;0;0;55,8;31,0;0;0;0;175;0;0;0;0;0;
03.12.2015;22:19:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;31,0;31,0;25,0;0;38,5;70,0;60,0;0;489,9;120,0;0,00;0,00;45;75;131,1;80,0;3;0;0;0;0;0;0;0;0;0;0;0;55,8;31,0;0;0;0;175;0;0;0;0;0;
03.12.2015;22:20:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;31,0;31,0;25,0;0;40,1;70,0;60,0;100;466,5;120,0;0,00;0,00;27;30;87,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;31,0;0;0;0;175;0;0;0;0;0;
03.12.2015;22:21:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;31,0;31,0;25,0;0;41,6;70,0;60,0;100;466,4;516,1;35,95;79,00;27;30;86,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;31,0;0;0;0;175;0;0;0;0;0;
03.12.2015;22:22:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;31,0;31,0;25,0;0;43,0;70,0;60,0;100;459,8;552,0;38,41;79,00;27;30;88,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;31,0;0;0;0;175;0;0;0;0;0;
03.12.2015;22:23:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;31,0;31,0;25,0;0;44,4;70,0;60,0;100;454,5;582,7;41,00;79,00;27;30;88,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;31,0;0;0;0;175;0;0;0;0;0;
03.12.2015;22:24:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;31,0;31,0;25,0;0;45,7;70,0;60,0;100;449,3;608,4;43,73;79,00;27;30;88,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;31,0;0;0;0;175;0;0;0;0;0;
03.12.2015;22:25:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;30,9;30,9;25,0;0;47,0;70,0;60,0;100;448,3;629,8;46,37;79,00;27;30;88,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;30,9;0;0;0;175;0;0;0;0;0;
03.12.2015;22:26:05;-20,0;0;0,0;35,0;19,0;20,0;0;0;30,9;30,9;25,0;0;48,3;70,0;60,0;100;465,9;648,4;48,31;79,00;27;30;87,6;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,8;30,9;0;0;0;175;0;0;0;0;0;
03.12.2015;22:27:05;-20,0;0;0,0;35,1;18,9;20,0;0;0;30,9;30,9;25,0;0;49,7;70,0;60,0;100;476,8;664,0;50,39;79,00;27;30;89,5;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;30,9;0;0;0;175;0;0;0;0;0;
03.12.2015;22:28:05;-20,0;0;0,0;35,2;18,8;20,0;0;0;30,9;30,9;25,0;0;51,1;70,0;60,0;100;496,7;677,3;52,04;79,00;27;30;88,3;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;30,9;0;0;0;175;0;0;0;0;0;
03.12.2015;22:29:05;-20,0;0;0,0;35,2;18,8;20,0;0;0;30,9;30,9;25,0;0;52,7;70,0;60,0;100;519,8;688,5;53,38;79,00;27;30;87,7;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;30,9;0;0;0;175;0;0;0;0;0;
03.12.2015;22:30:05;-20,0;0;0,0;35,3;18,7;20,0;0;0;30,9;30,9;25,0;0;54,3;70,0;60,0;100;548,6;697,8;54,21;79,00;27;30;87,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;30,9;0;0;0;175;0;0;0;0;0;
03.12.2015;22:31:05;-20,0;0;0,0;35,3;18,7;20,0;0;0;30,9;30,9;25,0;0;56,2;70,0;60,0;100;577,2;705,8;54,80;79,00;27;30;87,3;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;30,9;0;0;0;175;0;0;0;0;0;
03.12.2015;22:32:05;-20,0;0;0,0;35,3;18,7;20,0;0;0;30,9;30,9;25,0;0;58,1;70,0;60,0;100;596,0;712,6;55,58;79,00;27;30;87,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;30,9;0;0;0;175;0;0;0;0;0;
03.12.2015;22:33:05;-20,0;0;0,0;35,3;18,7;20,0;1;0;30,9;30,9;25,0;0;60,2;70,0;60,0;100;612,0;718,4;56,32;79,00;27;30;88,4;80,0;4;1;0;0;0;0;21;0;0;0;0;0;55,7;30,9;0;0;0;175;0;0;0;0;0;
03.12.2015;22:34:05;-20,0;0;0,0;35,3;18,7;20,0;1;0;30,2;30,2;25,0;0;59,3;70,0;60,0;100;633,2;723,2;56,69;79,00;27;30;88,5;80,0;4;0;0;0;0;0;20;0;0;0;0;0;55,7;30,2;0;0;0;175;0;0;0;0;0;
03.12.2015;22:35:05;-20,0;0;0,0;35,3;18,7;20,0;0;0;29,7;29,7;25,0;0;54,1;70,0;60,0;100;647,9;727,4;57,12;79,00;27;30;88,2;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;29,7;0;0;0;175;0;0;0;0;0;
03.12.2015;22:36:05;-20,0;0;0,0;35,3;18,7;20,0;0;0;29,8;29,8;25,0;0;53,5;70,0;60,0;100;644,7;730,8;58,22;79,00;27;30;88,2;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;29,8;0;0;0;175;0;0;0;0;0;
03.12.2015;22:37:05;-20,0;0;0,0;35,3;18,7;20,0;0;0;29,9;29,9;25,0;0;54,7;70,0;60,0;100;640,5;733,8;59,45;79,00;27;30;88,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;29,9;0;0;0;175;0;0;0;0;0;
03.12.2015;22:38:05;-20,0;0;0,0;35,3;18,7;20,0;0;0;30,1;30,1;25,0;0;56,5;70,0;60,0;100;634,1;736,3;59,80;79,00;27;30;88,7;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;30,1;0;0;0;175;0;0;0;0;0;
03.12.2015;22:39:05;-20,0;0;0,0;35,3;18,7;20,0;0;0;30,1;30,1;25,0;0;58,5;70,0;60,0;100;637,6;738,4;59,80;79,00;27;30;87,1;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;30,1;0;0;0;175;0;0;0;0;0;
03.12.2015;22:40:05;-20,0;0;0,0;35,3;18,7;20,0;1;0;30,2;30,2;25,0;0;60,6;70,0;60,0;100;662,6;740,2;59,75;79,00;27;30;89,0;80,0;4;0;0;0;0;0;24;0;0;0;0;0;55,7;30,2;0;0;0;175;0;0;0;0;0;
03.12.2015;22:41:05;-20,0;0;0,0;35,3;18,7;20,0;1;0;29,2;29,2;25,0;0;58,7;70,0;60,0;100;665,3;741,7;59,80;79,00;27;30;89,0;80,0;4;0;0;0;0;0;20;0;0;0;0;0;55,7;29,2;0;0;0;175;0;0;0;0;0;
03.12.2015;22:42:05;-20,0;0;0,0;35,3;18,7;20,0;0;0;28,8;28,8;25,0;0;55,3;70,0;60,0;100;667,4;742,9;59,80;79,00;27;30;87,7;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;28,8;0;0;0;175;0;0;0;0;0;
03.12.2015;22:43:05;-20,0;0;0,0;35,3;18,7;20,0;0;0;29,0;29,0;25,0;0;55,7;70,0;60,0;100;668,2;744,0;59,80;79,00;27;30;88,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;29,0;0;0;0;175;0;0;0;0;0;
03.12.2015;22:44:05;-20,0;0;0,0;35,3;18,7;20,0;0;0;29,3;29,3;25,0;0;57,3;70,0;60,0;100;666,4;744,9;59,80;79,00;27;30;88,5;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;29,3;0;0;0;175;0;0;0;0;0;
