Datum ;Zeit ;AT [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
03.12.2015;22:45:05;-20,0;0;0,0;35,3;18,7;20,0;0;0;29,5;29,5;25,0;0;59,4;70,0;60,0;100;670,9;745,7;59,80;79,00;27;30;89,2;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;29,5;0;0;0;175;0;0;0;0;0;
03.12.2015;22:46:05;-20,0;0;0,0;35,3;18,7;20,0;1;0;29,1;29,1;25,0;0;61,0;70,0;60,0;100;667,4;746,4;59,80;79,00;27;30;87,8;80,0;4;0;0;0;0;0;28;0;0;0;0;0;55,7;29,1;0;0;0;175;0;0;0;0;0;
03.12.2015;22:47:05;-20,0;0;0,0;35,3;18,7;20,0;1;0;28,0;28,0;25,0;0;58,9;70,0;60,0;100;684,4;746,9;59,80;79,00;27;30;89,4;80,0;4;0;0;0;0;0;20;0;0;0;0;0;55,7;28,0;0;0;0;175;0;0;0;0;0;
03.12.2015;22:48:05;-20,0;0;0,0;35,3;18,7;20,0;0;0;26,8;26,8;25,0;0;57,9;70,0;60,0;100;672,4;747,4;59,80;79,00;27;30;88,3;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;26,8;0;0;0;175;0;0;0;0;0;
03.12.2015;22:49:05;-20,0;0;0,0;35,3;18,7;20,0;0;0;27,1;27,1;25,0;0;58,3;70,0;60,0;100;678,6;747,8;59,78;79,00;27;30;88,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;27,1;0;0;0;175;0;0;0;0;0;
03.12.2015;22:50:05;-20,0;0;0,0;35,3;18,7;20,0;1;0;27,6;27,6;25,0;0;60,0;70,0;60,0;100;687,7;748,1;59,79;79,00;27;30;88,6;80,0;4;0;0;0;0;0;20;0;0;0;0;0;55,7;27,6;0;0;0;175;0;0;0;0;0;
03.12.2015;22:51:05;-20,0;0;0,0;35,3;18,7;20,0;1;0;27,0;27,0;25,0;0;61,3;70,0;60,0;100;692,1;748,4;59,80;79,00;27;30;89,1;80,0;4;1;0;0;0;0;30;0;0;0;0;0;55,7;27,0;0;0;0;175;0;0;0;0;0;
03.12.2015;22:52:05;-20,0;0;0,0;35,3;18,7;20,0;1;0;25,9;25,9;25,0;0;61,3;70,0;60,0;100;685,5;748,7;59,80;79,00;27;30;89,7;80,0;4;0;0;0;0;0;30;0;0;0;0;0;55,7;25,9;0;0;0;175;0;0;0;0;0;
03.12.2015;22:53:05;-20,0;0;0,0;35,3;18,7;20,0;1;0;25,1;25,1;25,0;0;61,4;70,0;60,0;100;680,8;748,9;59,80;79,00;27;30;90,0;80,0;4;0;0;0;0;0;31;0;0;0;0;0;55,7;25,1;0;0;0;175;0;0;0;0;0;
03.12.2015;22:54:05;-20,0;0;0,0;35,3;18,7;20,0;1;0;32,2;32,2;25,0;1;61,6;70,0;60,0;100;679,3;749,0;59,80;79,00;27;30;89,7;80,0;4;1;0;0;0;0;32;0;1;0;0;0;55,8;32,2;0;0;0;175;0;0;0;0;0;
03.12.2015;22:55:05;-20,0;0;0,0;35,2;18,8;20,0;1;0;44,5;44,5;25,0;1;59,7;70,0;60,0;100;685,3;749,2;59,75;79,00;27;30;89,6;80,0;4;0;0;0;0;0;20;0;1;0;0;0;55,8;44,5;0;0;0;175;0;0;0;0;0;
03.12.2015;22:56:05;-20,0;0;0,0;35,2;18,8;20,0;1;0;47,3;47,3;25,0;1;59,5;70,0;60,0;100;689,6;749,3;59,80;79,00;27;30;90,0;80,0;4;0;0;0;0;0;20;0;1;0;0;0;55,8;47,3;0;0;0;175;0;0;0;0;0;
03.12.2015;22:57:05;-20,0;0;0,0;35,1;18,9;20,0;1;0;48,5;48,5;25,0;1;59,7;70,0;60,0;100;700,6;749,4;59,74;79,00;27;30;90,3;80,0;4;1;0;0;0;0;20;0;1;0;0;0;55,8;48,5;0;0;0;175;0;0;0;0;0;
03.12.2015;22:58:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;49,3;49,3;25,0;1;59,9;70,0;60,0;100;695,6;749,5;59,80;79,00;27;30;90,0;80,0;4;0;0;0;0;0;20;0;1;0;0;0;55,8;49,3;0;0;0;175;0;0;0;0;0;
03.12.2015;22:59:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;49,9;49,9;25,0;0;60,3;70,0;60,0;100;689,2;749,6;59,80;79,00;27;30;89,5;80,0;4;0;0;0;0;0;22;0;0;0;0;0;55,8;49,9;0;0;0;175;0;0;0;0;0;
03.12.2015;23:00:05;-20,0;0;0,0;35,0;19,0;20,0;1;0;49,4;49,4;25,0;0;61,6;70,0;60,0;100;689,0;749,6;59,80;79,00;27;30;89,1;80,0;4;1;0;0;0;0;32;0;0;0;0;0;55,8;49,4;0;0;0;175;0;0;0;0;0;
03.12.2015;23:01:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;48,4;48,4;25,0;0;62,8;8,0;60,0;0;673,3;8,0;0,00;0,00;40;30;88,2;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,8;48,4;0;0;0;175;0;0;0;0;0;
03.12.2015;23:02:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;47,2;47,2;25,0;0;64,0;8,0;60,0;0;609,9;8,0;0,00;0,00;33;30;90,0;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,8;47,2;0;0;0;175;0;0;0;0;0;
03.12.2015;23:03:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;45,9;45,9;25,0;0;65,7;8,0;60,0;0;545,7;8,0;0,00;0,00;29;30;90,1;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,8;45,9;0;0;0;175;0;0;0;0;0;
03.12.2015;23:04:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;44,8;44,8;25,0;0;67,2;8,0;60,0;0;480,2;8,0;0,00;0,00;25;30;104,4;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,8;44,8;0;0;0;175;0;0;0;0;0;
03.12.2015;23:05:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;43,8;43,8;25,0;0;68,5;8,0;60,0;0;416,2;8,0;0,00;0,00;20;30;108,6;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,8;43,8;0;0;0;175;0;0;0;0;0;
03.12.2015;23:06:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;43,0;43,0;25,0;0;69,5;8,0;60,0;0;364,1;8,0;0,00;0,00;16;30;123,0;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,8;43,0;0;0;0;175;0;0;0;0;0;
03.12.2015;23:07:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;42,2;42,2;25,0;0;70,3;8,0;60,0;0;322,4;8,0;0,00;0,00;12;30;135,5;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,8;42,2;0;0;0;175;0;0;0;0;0;
03.12.2015;23:08:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;41,5;41,5;25,0;0;70,9;8,0;60,0;0;290,3;8,0;0,00;0,00;0;30;149,6;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,8;41,5;0;0;0;175;0;0;0;0;0;
03.12.2015;23:09:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;40,9;40,9;25,0;0;71,4;8,0;60,0;0;265,2;8,0;0,00;0,00;0;30;148,5;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,8;40,9;0;0;0;175;0;0;0;0;0;
03.12.2015;23:10:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;40,4;40,4;25,0;0;71,9;8,0;60,0;0;242,3;8,0;0,00;0,00;0;30;149,7;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,8;40,4;0;0;0;175;0;0;0;0;0;
03.12.2015;23:11:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;39,9;39,9;25,0;0;72,2;8,0;60,0;0;222,1;8,0;0,00;0,00;0;30;149,5;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,8;39,9;0;0;0;175;0;0;0;0;0;
03.12.2015;23:12:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;39,5;39,5;25,0;0;72,5;8,0;60,0;0;205,5;8,0;0,00;0,00;0;30;148,7;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,8;39,5;0;0;0;175;0;0;0;0;0;
03.12.2015;23:13:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;39,2;39,2;25,0;0;72,7;8,0;60,0;0;191,3;8,0;0,00;0,00;0;30;149,0;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,8;39,2;0;0;0;175;0;0;0;0;0;
03.12.2015;23:14:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;38,9;38,9;25,0;0;73,0;8,0;60,0;0;178,9;8,0;0,00;0,00;0;30;148,8;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,8;38,9;0;0;0;175;0;0;0;0;0;
03.12.2015;23:15:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;38,6;38,6;25,0;0;73,1;8,0;60,0;0;169,0;8,0;0,00;0,00;0;0;63,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;38,6;0;0;0;175;0;0;0;0;0;
03.12.2015;23:16:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;37,9;37,9;25,0;0;70,4;8,0;60,0;0;164,1;8,0;0,00;0,00;0;0;60,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;37,9;0;0;0;175;0;0;0;0;0;
03.12.2015;23:17:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;37,4;37,4;25,0;0;65,8;8,0;60,0;0;159,5;8,0;0,00;0,00;0;0;59,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;37,4;0;0;0;175;0;0;0;0;0;
03.12.2015;23:18:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;37,4;37,4;25,0;0;62,4;8,0;60,0;0;154,8;8,0;0,00;0,00;0;0;58,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;37,4;0;0;0;175;0;0;0;0;0;
03.12.2015;23:19:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;37,4;37,4;25,0;0;60,2;8,0;60,0;0;150,1;8,0;0,00;0,00;0;0;58,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;37,4;0;0;0;175;0;0;0;0;0;
03.12.2015;23:20:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;37,5;37,5;25,0;0;58,9;8,0;60,0;0;145,6;8,0;0,00;0,00;0;0;58,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;37,5;0;0;0;175;0;0;0;0;0;
03.12.2015;23:21:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;37,5;37,5;25,0;0;58,2;8,0;60,0;0;141,2;8,0;0,00;0,00;0;0;58,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;37,5;0;0;0;175;0;0;0;0;0;
03.12.2015;23:22:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;37,5;37,5;25,0;0;57,8;8,0;60,0;0;137,0;8,0;0,00;0,00;0;0;57,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;37,5;0;0;0;175;0;0;0;0;0;
03.12.2015;23:23:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;37,4;37,4;25,0;0;57,5;8,0;60,0;0;133,1;8,0;0,00;0,00;0;0;57,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;37,4;0;0;0;175;0;0;0;0;0;
03.12.2015;23:24:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;37,4;37,4;25,0;0;57,4;8,0;60,0;0;129,4;8,0;0,00;0,00;0;0;57,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;37,4;0;0;0;175;0;0;0;0;0;
03.12.2015;23:25:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;37,3;37,3;25,0;0;57,3;8,0;60,0;0;125,8;8,0;0,00;0,00;0;0;57,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;37,3;0;0;0;175;0;0;0;0;0;
03.12.2015;23:26:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;37,3;37,3;25,0;0;57,1;8,0;60,0;0;122,5;8,0;0,00;0,00;0;0;57,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;37,3;0;0;0;175;0;0;0;0;0;
03.12.2015;23:27:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;37,2;37,2;25,0;0;56,8;8,0;60,0;0;119,4;8,0;0,00;0,00;0;0;57,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;37,2;0;0;0;175;0;0;0;0;0;
03.12.2015;23:28:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;37,2;37,2;25,0;0;56,6;8,0;60,0;0;116,3;8,0;0,00;0,00;0;0;57,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;37,2;0;0;0;175;0;0;0;0;0;
03.12.2015;23:29:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;37,1;37,1;25,0;0;56,3;8,0;60,0;0;113,5;8,0;0,00;0,00;0;0;56,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;37,1;0;0;0;175;0;0;0;0;0;
03.12.2015;23:30:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;37,1;37,1;25,0;0;56,0;8,0;60,0;0;110,3;8,0;0,00;0,00;0;0;57,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;37,1;0;0;0;175;0;0;0;0;0;
03.12.2015;23:31:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;37,1;37,1;25,0;0;55,8;8,0;60,0;0;107,6;8,0;0,00;0,00;0;0;57,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;37,1;0;0;0;175;0;0;0;0;0;
03.12.2015;23:32:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;37,1;37,1;25,0;0;55,8;8,0;60,0;0;105,3;8,0;0,00;0,00;0;0;56,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;37,1;0;0;0;175;0;0;0;0;0;
03.12.2015;23:33:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;37,0;37,0;25,0;0;55,9;8,0;60,0;0;102,9;8,0;0,00;0,00;0;0;57,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;37,0;0;0;0;175;0;0;0;0;0;
03.12.2015;23:34:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;37,0;37,0;25,0;0;56,0;8,0;60,0;0;100,9;8,0;0,00;0,00;0;0;56,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;37,0;0;0;0;175;0;0;0;0;0;
03.12.2015;23:35:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;37,0;37,0;25,0;0;56,1;8,0;60,0;0;98,8;8,0;0,00;0,00;0;0;56,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;37,0;0;0;0;175;0;0;0;0;0;
03.12.2015;23:36:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;37,0;37,0;25,0;0;56,1;8,0;60,0;0;96,9;8,0;0,00;0,00;0;0;56,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;37,0;0;0;0;175;0;0;0;0;0;
03.12.2015;23:37:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;37,0;37,0;25,0;0;56,2;8,0;60,0;0;95,2;8,0;0,00;0,00;0;0;56,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;37,0;0;0;0;175;0;0;0;0;0;
03.12.2015;23:38:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;36,9;36,9;25,0;0;56,3;8,0;60,0;0;93,6;8,0;0,00;0,00;0;0;56,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;36,9;0;0;0;175;0;0;0;0;0;
03.12.2015;23:39:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;36,9;36,9;25,0;0;56,4;8,0;60,0;0;91,9;8,0;0,00;0,00;0;0;56,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;36,9;0;0;0;175;0;0;0;0;0;
03.12.2015;23:40:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;36,9;36,9;25,0;0;56,4;8,0;60,0;0;90,5;8,0;0,00;0,00;0;0;56,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;36,9;0;0;0;175;0;0;0;0;0;
03.12.2015;23:41:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;36,8;36,8;25,0;0;56,5;8,0;60,0;0;89,1;8,0;0,00;0,00;0;0;56,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;36,8;0;0;0;175;0;0;0;0;0;
03.12.2015;23:42:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;36,8;36,8;25,0;0;56,5;8,0;60,0;0;87,8;8,0;0,00;0,00;0;0;56,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;36,8;0;0;0;175;0;0;0;0;0;
03.12.2015;23:43:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;36,8;36,8;25,0;0;56,5;8,0;60,0;0;86,5;8,0;0,00;0,00;0;0;56,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;36,8;0;0;0;175;0;0;0;0;0;
03.12.2015;23:44:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;36,7;36,7;25,0;0;56,6;8,0;60,0;0;85,3;8,0;0,00;0,00;0;0;56,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;36,8;0;0;0;175;0;0;0;0;0;
03.12.2015;23:45:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;36,7;36,7;25,0;0;56,6;8,0;60,0;0;84,7;8,0;0,00;0,00;0;0;56,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;36,7;0;0;0;175;0;0;0;0;0;
03.12.2015;23:46:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;36,7;36,7;25,0;0;56,3;8,0;60,0;0;83,8;8,0;0,00;0,00;0;0;56,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;36,7;0;0;0;175;0;0;0;0;0;
03.12.2015;23:47:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;36,6;36,6;25,0;0;55,8;8,0;60,0;0;82,7;8,0;0,00;0,00;0;0;56,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;36,6;0;0;0;175;0;0;0;0;0;
03.12.2015;23:48:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;36,5;36,5;25,0;0;55,3;8,0;60,0;0;81,7;8,0;0,00;0,00;0;0;56,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;36,5;0;0;0;175;0;0;0;0;0;
03.12.2015;23:49:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;36,4;36,4;25,0;0;54,6;8,0;60,0;0;80,6;8,0;0,00;0,00;0;0;56,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;36,4;0;0;0;175;0;0;0;0;0;
03.12.2015;23:50:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;36,4;36,4;25,0;0;53,6;8,0;60,0;0;79,6;8,0;0,00;0,00;0;0;56,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;36,4;0;0;0;175;0;0;0;0;0;
03.12.2015;23:51:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;36,3;36,3;25,0;0;52,6;8,0;60,0;0;78,6;8,0;0,00;0,00;0;0;56,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;36,3;0;0;0;175;0;0;0;0;0;
03.12.2015;23:52:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;36,3;36,3;25,0;0;51,8;8,0;60,0;0;77,6;8,0;0,00;0,00;0;0;56,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;36,3;0;0;0;175;0;0;0;0;0;
03.12.2015;23:53:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;36,2;36,2;25,0;0;51,0;8,0;60,0;0;76,6;8,0;0,00;0,00;0;0;55,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;36,2;0;0;0;175;0;0;0;0;0;
03.12.2015;23:54:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;36,2;36,2;25,0;0;50,4;8,0;60,0;0;75,6;8,0;0,00;0,00;0;0;55,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;36,2;0;0;0;175;0;0;0;0;0;
03.12.2015;23:55:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;36,1;36,1;25,0;0;49,7;8,0;60,0;0;74,7;8,0;0,00;0,00;0;0;55,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;36,1;0;0;0;175;0;0;0;0;0;
03.12.2015;23:56:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;36,1;36,1;25,0;0;49,0;8,0;60,0;0;73,8;8,0;0,00;0,00;0;0;55,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;36,1;0;0;0;175;0;0;0;0;0;
03.12.2015;23:57:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;36,1;36,1;25,0;0;48,4;8,0;60,0;0;73,0;8,0;0,00;0,00;0;0;55,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;36,1;0;0;0;175;0;0;0;0;0;
03.12.2015;23:58:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;36,0;36,0;25,0;0;47,8;8,0;60,0;0;72,1;8,0;0,00;0,00;0;0;55,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;36,0;0;0;0;175;0;0;0;0;0;
03.12.2015;23:59:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;36,0;36,0;25,0;0;47,4;8,0;60,0;0;71,2;8,0;0,00;0,00;0;0;55,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,8;36,0;0;0;0;175;0;0;0;0;0;
04.12.2015;00:00:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;36,0;36,0;25,0;0;46,9;8,0;60,0;0;69,9;8,0;0,00;0,00;0;0;55,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;36,0;0;0;0;175;0;0;0;0;0;
