Datum ;Zeit ;AT [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
14.12.2015;04:31:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;38,1;38,1;25,0;0;62,8;70,0;60,0;100;388,9;543,3;47,94;79,00;27;30;90,0;80,0;4;1;0;0;0;0;42;0;0;0;0;0;56,0;38,1;0;1;0;134;0;0;0;0;0;
14.12.2015;04:32:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;37,9;37,9;25,0;0;63,0;70,0;60,0;94;421,7;574,5;47,97;80,00;24;30;89,4;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,0;37,9;0;1;0;134;0;0;0;0;0;
14.12.2015;04:33:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;37,7;37,7;25,0;0;63,3;70,0;60,0;94;449,1;599,7;49,43;80,00;24;30;89,5;80,0;4;0;0;0;0;0;46;0;0;0;0;0;55,9;37,7;0;1;0;133;0;0;0;0;0;
14.12.2015;04:34:05;-20,0;0;0,0;34,6;19,4;20,0;1;0;37,6;37,6;25,0;0;63,6;70,0;60,0;100;470,8;621,5;52,49;79,00;27;30;89,7;80,0;4;1;0;0;0;0;48;0;0;0;0;0;55,9;37,6;0;1;0;133;0;0;0;0;0;
14.12.2015;04:35:05;-20,0;0;0,0;34,7;19,3;20,0;1;0;37,4;37,4;25,0;0;64,0;70,0;60,0;94;498,9;641,0;52,16;80,00;24;30;88,5;80,0;4;0;0;0;0;0;52;0;0;0;0;0;56,0;37,4;0;1;0;132;0;0;0;0;0;
14.12.2015;04:36:05;-20,0;0;0,0;34,7;19,3;20,0;1;0;37,3;37,3;25,0;0;64,4;70,0;60,0;94;529,1;656,1;52,94;80,00;24;30;89,4;80,0;4;1;0;0;0;0;55;0;0;0;0;0;56,0;37,3;0;1;0;132;0;0;0;0;0;
14.12.2015;04:37:05;-20,0;0;0,0;34,7;19,3;20,0;1;0;37,2;37,2;25,0;0;64,8;70,0;60,0;94;548,9;669,0;53,91;80,00;24;30;89,2;80,0;4;0;0;0;0;0;58;0;0;0;0;0;55,9;37,2;0;1;0;132;0;0;0;0;0;
14.12.2015;04:38:05;-20,0;0;0,0;34,7;19,3;20,0;1;0;37,0;37,0;25,0;0;65,4;70,0;60,0;90;582,6;678,6;51,89;81,00;22;30;91,5;80,0;4;1;0;0;0;0;63;0;0;0;0;0;55,9;37,0;0;1;0;131;0;0;0;0;0;
14.12.2015;04:39:05;-20,0;0;0,0;34,7;19,3;20,0;1;0;36,9;36,9;25,0;0;66,0;70,0;60,0;86;611,2;686,4;48,09;82,00;20;30;91,8;80,0;4;0;0;0;0;0;68;0;0;0;0;0;55,9;36,9;0;1;0;131;0;0;0;0;0;
14.12.2015;04:40:05;-20,0;0;0,0;34,7;19,3;20,0;1;0;36,8;36,8;25,0;0;66,8;70,0;60,0;86;636,0;691,5;47,97;82,00;20;30;91,7;80,0;4;1;0;0;0;0;74;0;0;0;0;0;55,9;36,8;0;1;0;131;0;0;0;0;0;
14.12.2015;04:41:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;36,6;36,6;25,0;0;67,7;70,0;60,0;82;653,0;694,8;45,40;84,00;19;30;93,1;80,0;4;0;0;0;0;0;81;0;0;0;0;0;55,9;36,6;0;1;0;130;0;0;0;0;0;
14.12.2015;04:42:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;36,5;36,5;25,0;0;68,5;70,0;60,0;78;648,9;696,8;42,90;86,00;18;30;91,9;80,0;4;0;0;0;0;0;88;0;0;0;0;0;55,9;36,5;0;1;0;130;0;0;0;0;0;
14.12.2015;04:43:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;36,4;36,4;25,0;0;69,1;70,0;60,0;74;653,9;697,8;40,29;86,00;17;30;108,0;80,0;4;1;0;0;0;0;92;0;0;0;0;0;55,9;36,4;0;1;0;130;0;0;0;0;0;
14.12.2015;04:44:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;36,3;36,3;25,0;0;69,9;70,0;60,0;74;665,0;697,8;40,02;86,00;17;30;106,4;80,0;4;0;0;0;0;0;99;0;0;0;0;0;55,9;36,3;0;1;0;129;0;0;0;0;0;
14.12.2015;04:45:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;36,1;36,1;25,0;0;70,6;70,0;60,0;66;686,2;696,2;34,66;81,00;16;30;106,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,9;36,1;0;1;0;129;0;0;0;0;0;
14.12.2015;04:46:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;36,0;36,0;25,0;0;71,4;70,0;60,0;62;679,7;693,7;33,80;81,00;15;30;107,6;80,0;4;1;0;0;0;0;100;0;0;0;0;0;55,9;36,0;0;1;0;129;0;0;0;0;0;
14.12.2015;04:47:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;35,9;35,9;25,0;0;72,0;70,0;60,0;58;663,0;691,0;32,50;81,00;15;30;109,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,9;35,9;0;1;0;128;0;0;0;0;0;
14.12.2015;04:48:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;35,8;35,8;25,0;0;72,6;70,0;60,0;58;652,3;687,8;32,50;81,00;15;30;107,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,9;35,8;0;1;0;128;0;0;0;0;0;
14.12.2015;04:49:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;35,7;35,7;25,0;0;73,2;70,0;60,0;54;636,9;684,6;31,20;82,00;14;30;108,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,9;35,7;0;1;0;128;0;0;0;0;0;
14.12.2015;04:50:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;35,6;35,6;25,0;0;73,7;70,0;60,0;54;628,4;681,3;31,20;82,00;14;30;108,3;80,0;4;1;0;0;0;0;100;0;0;0;0;0;55,9;35,6;0;1;0;127;0;0;0;0;0;
14.12.2015;04:51:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;35,5;35,5;25,0;0;74,2;70,0;60,0;46;625,3;677,1;28,60;84,00;13;30;108,5;80,0;4;0;0;0;0;0;100;0;0;0;0;0;56,0;35,5;0;1;0;127;0;0;0;0;0;
14.12.2015;04:52:05;-20,0;0;0,0;34,8;19,2;20,0;1;0;35,5;35,5;25,0;0;74,6;70,0;60,0;46;630,8;672,8;28,60;84,00;13;30;109,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;56,0;35,5;0;1;0;127;0;0;0;0;0;
14.12.2015;04:53:05;-20,0;0;0,0;34,7;19,3;20,0;1;0;35,5;35,5;25,0;0;75,0;70,0;60,0;42;628,3;668,7;25,99;81,00;13;30;108,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;56,0;35,5;0;1;0;127;0;0;0;0;0;
14.12.2015;04:54:05;-20,0;0;0,0;34,7;19,3;20,0;1;0;35,5;35,5;25,0;0;75,6;70,0;60,0;42;620,7;664,6;25,99;81,00;13;30;109,1;80,0;4;0;0;0;0;0;100;0;0;0;0;0;56,0;35,5;0;1;0;126;0;0;0;0;0;
14.12.2015;04:55:05;-20,0;0;0,0;34,6;19,4;20,0;1;0;35,5;35,5;25,0;0;76,0;8,0;60,0;0;647,0;8,0;0,00;0,00;40;30;122,6;80,0;5;0;0;0;0;0;92;0;0;0;0;0;56,0;35,5;0;1;0;126;0;0;0;0;0;
14.12.2015;04:56:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;35,5;35,5;25,0;0;76,5;8,0;60,0;0;580,9;8,0;0,00;0,00;35;30;91,4;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;35,5;0;1;0;126;0;0;0;0;0;
14.12.2015;04:57:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;35,6;35,6;25,0;0;76,5;8,0;60,0;0;485,8;8,0;0,00;0,00;31;30;91,9;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;35,6;0;1;0;126;0;0;0;0;0;
14.12.2015;04:58:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;35,7;35,7;25,0;0;76,3;8,0;60,0;0;414,0;8,0;0,00;0,00;27;30;102,7;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;35,7;0;1;0;126;0;0;0;0;0;
14.12.2015;04:59:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;35,8;35,8;25,0;0;76,1;8,0;60,0;0;358,6;8,0;0,00;0,00;22;30;111,6;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;35,8;0;1;0;126;0;0;0;0;0;
14.12.2015;05:00:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;36,0;36,0;25,0;0;75,8;70,0;60,0;0;314,9;8,0;0,00;0,00;18;30;114,4;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;36,0;0;1;0;126;0;0;0;0;0;
14.12.2015;05:01:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;36,1;36,1;25,0;0;75,4;70,0;60,0;0;279,5;8,0;0,00;0,00;14;30;126,7;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;36,1;0;1;0;126;0;0;0;0;0;
14.12.2015;05:02:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;36,3;36,3;25,0;0;75,0;70,0;60,0;0;250,4;8,0;0,00;0,00;0;30;139,8;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,1;36,3;0;1;0;126;0;0;0;0;0;
14.12.2015;05:03:05;-20,0;0;0,0;34,5;19,5;20,0;1;0;36,5;36,5;25,0;0;74,7;70,0;60,0;0;228,5;8,0;0,00;0,00;0;30;150,4;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,1;36,5;0;1;0;126;0;0;0;0;0;
14.12.2015;05:04:05;-20,0;0;0,0;34,4;19,6;20,0;1;0;36,7;36,7;25,0;0;74,1;70,0;60,0;0;210,9;8,0;0,00;0,00;0;30;149,6;80,0;5;0;0;0;0;0;76;0;0;0;0;0;56,1;36,7;0;1;0;126;0;0;0;0;0;
14.12.2015;05:05:05;-20,0;0;0,0;34,4;19,6;20,0;1;0;36,9;36,9;25,0;0;73,7;70,0;60,0;0;195,9;8,0;0,00;0,00;0;30;149,4;80,0;5;0;0;0;0;0;76;0;0;0;0;0;56,1;36,9;0;1;0;126;0;0;0;0;0;
14.12.2015;05:06:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,1;37,1;25,0;0;73,3;70,0;60,0;0;182,5;8,0;0,00;0,00;0;30;149,8;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;37,1;0;1;0;126;0;0;0;0;0;
14.12.2015;05:07:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,4;37,4;25,0;0;72,7;70,0;60,0;0;170,7;8,0;0,00;0,00;0;30;150,9;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;37,4;0;1;0;126;0;0;0;0;0;
14.12.2015;05:08:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,6;37,6;25,0;0;72,3;70,0;60,0;0;160,6;8,0;0,00;0,00;0;30;151,0;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;37,6;0;1;0;126;0;0;0;0;0;
14.12.2015;05:09:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,8;37,8;25,0;0;71,9;70,0;60,0;0;151,5;8,0;0,00;0,00;0;0;140,1;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;37,8;0;1;0;126;0;0;0;0;0;
14.12.2015;05:10:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,0;38,0;25,0;0;71,5;70,0;60,0;0;146,8;8,0;0,00;0,00;0;0;62,0;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;38,0;0;1;0;126;0;0;0;0;0;
14.12.2015;05:11:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,2;38,2;25,0;0;71,1;70,0;60,0;0;143,8;8,0;0,00;0,00;0;0;60,9;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;38,2;0;1;0;126;0;0;0;0;0;
14.12.2015;05:12:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,4;38,4;25,0;0;70,7;70,0;60,0;0;140,7;8,0;0,00;0,00;0;0;60,3;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;38,4;0;1;0;126;0;0;0;0;0;
14.12.2015;05:13:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,6;38,6;25,0;0;70,2;70,0;60,0;0;137,6;8,0;0,00;0,00;0;0;59,8;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;38,6;0;1;0;126;0;0;0;0;0;
14.12.2015;05:14:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,8;38,8;25,0;0;69,9;70,0;60,0;0;134,5;8,0;0,00;0,00;0;0;59,4;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,2;38,8;0;1;0;126;0;0;0;0;0;
14.12.2015;05:15:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,9;38,9;25,0;0;69,5;70,0;60,0;0;131,3;8,0;0,00;0,00;0;0;59,1;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,2;38,9;0;1;0;126;0;0;0;0;0;
14.12.2015;05:16:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;39,1;39,1;25,0;0;69,0;70,0;60,0;0;128,4;8,0;0,00;0,00;0;0;59,0;80,0;99;0;0;0;0;0;60;0;0;0;0;0;56,2;39,1;0;1;0;126;0;0;0;0;0;
14.12.2015;05:17:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;39,2;39,2;25,0;0;68,6;70,0;60,0;0;125,4;8,0;0,00;0,00;0;0;58,7;80,0;99;0;0;0;0;0;60;0;0;0;0;0;56,2;39,2;0;1;0;126;0;0;0;0;0;
14.12.2015;05:18:05;-20,0;0;0,0;34,1;19,9;20,0;1;0;39,3;39,3;25,0;0;68,1;70,0;60,0;0;122,6;8,0;0,00;0,00;0;0;58,5;80,0;99;0;0;0;0;0;52;0;0;0;0;0;56,2;39,3;0;1;0;126;0;0;0;0;0;
14.12.2015;05:19:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;39,4;39,4;25,0;0;67,7;70,0;60,0;0;119,8;8,0;0,00;0,00;0;0;58,4;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;39,4;0;1;0;126;0;0;0;0;0;
14.12.2015;05:20:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;39,4;39,4;25,0;0;67,3;70,0;60,0;0;117,3;8,0;0,00;0,00;0;0;58,3;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;39,4;0;1;0;126;0;0;0;0;0;
14.12.2015;05:21:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;39,3;39,3;25,0;0;66,8;70,0;60,0;0;114,8;8,0;0,00;0,00;0;0;58,2;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;39,3;0;1;0;126;0;0;0;0;0;
14.12.2015;05:22:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;39,2;39,2;25,0;0;66,6;70,0;60,0;0;112,4;8,0;0,00;0,00;0;0;58,2;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;39,2;0;1;0;126;0;0;0;0;0;
14.12.2015;05:23:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;39,1;39,1;25,0;0;66,2;70,0;60,0;0;110,1;8,0;0,00;0,00;0;0;58,2;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,1;39,1;0;1;0;126;0;0;0;0;0;
14.12.2015;05:24:05;-20,0;0;0,0;34,1;19,9;20,0;1;0;38,9;38,9;25,0;0;65,8;70,0;60,0;0;108,0;8,0;0,00;0,00;0;0;58,2;80,0;99;0;0;0;0;0;52;0;0;0;0;0;56,2;38,9;0;1;0;126;0;0;0;0;0;
14.12.2015;05:25:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;38,7;38,7;25,0;0;65,5;70,0;60,0;0;106,0;8,0;0,00;0,00;0;0;58,0;80,0;99;0;0;0;0;0;60;0;0;0;0;0;56,2;38,7;0;1;0;126;0;0;0;0;0;
14.12.2015;05:26:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;38,4;38,4;25,0;0;65,2;70,0;60,0;0;104,0;8,0;0,00;0,00;0;0;57,8;80,0;99;0;0;0;0;0;60;0;0;0;0;0;56,1;38,4;0;1;0;126;0;0;0;0;0;
14.12.2015;05:27:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;38,1;38,1;25,0;0;64,8;70,0;60,0;0;102,1;8,0;0,00;0,00;0;0;57,8;80,0;99;0;0;0;0;0;58;0;0;0;0;0;56,1;38,1;0;1;0;126;0;0;0;0;0;
14.12.2015;05:28:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;37,8;37,8;25,0;0;64,5;70,0;60,0;0;100,4;8,0;0,00;0,00;0;0;57,7;80,0;99;0;0;0;0;0;56;0;0;0;0;0;56,1;37,8;0;1;0;126;0;0;0;0;0;
14.12.2015;05:29:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;37,6;37,6;25,0;0;64,1;70,0;60,0;0;98,8;8,0;0,00;0,00;0;0;57,7;80,0;99;0;0;0;0;0;52;0;0;0;0;0;56,2;37,6;0;1;0;126;0;0;0;0;0;
14.12.2015;05:30:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;37,3;37,3;25,0;0;63,8;70,0;60,0;0;96,7;120,0;0,00;0,00;100;100;165,2;80,0;2;0;0;0;0;1;50;0;0;0;0;0;56,2;37,3;0;1;0;126;0;0;0;0;0;
14.12.2015;05:31:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;37,1;37,1;25,0;0;63,5;70,0;60,0;0;104,1;120,0;0,00;0,00;100;100;120,5;80,0;2;0;0;0;0;1;48;0;0;0;0;0;56,2;37,1;0;1;0;126;0;0;0;0;0;
14.12.2015;05:32:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;36,8;36,8;25,0;0;63,2;70,0;60,0;0;141,1;120,0;0,00;0,00;45;75;144,9;80,0;3;0;0;0;0;0;45;0;0;0;0;0;56,1;36,8;0;1;0;126;0;0;0;0;0;
14.12.2015;05:33:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;36,6;36,6;25,0;0;63,1;70,0;60,0;94;140,9;120,0;0,00;0,00;24;30;92,1;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,1;36,6;0;1;0;126;0;0;0;0;0;
14.12.2015;05:34:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;36,4;36,4;25,0;0;62,9;70,0;60,0;100;169,9;198,0;37,20;79,00;27;30;91,0;80,0;4;1;0;0;0;0;43;0;0;0;0;0;56,1;36,4;0;1;0;126;0;0;0;0;0;
14.12.2015;05:35:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;36,2;36,2;25,0;0;62,9;70,0;60,0;100;203,3;282,8;39,84;79,00;27;30;89,6;80,0;4;1;0;0;0;0;43;0;0;0;0;0;56,1;36,2;0;1;0;126;0;0;0;0;0;
14.12.2015;05:36:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;36,0;36,0;25,0;0;62,9;70,0;60,0;100;239,2;354,6;42,30;79,00;27;30;90,7;80,0;4;1;0;0;0;0;43;0;0;0;0;0;56,1;36,0;0;1;0;125;0;0;0;0;0;
14.12.2015;05:37:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;35,8;35,8;25,0;0;63,0;70,0;60,0;94;282,9;415,2;42,78;80,00;24;30;90,5;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,1;35,8;0;1;0;125;0;0;0;0;0;
14.12.2015;05:38:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;35,7;35,7;25,0;0;63,1;70,0;60,0;94;324,7;465,1;44,51;80,00;24;30;90,9;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,1;35,7;0;1;0;125;0;0;0;0;0;
14.12.2015;05:39:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;35,6;35,6;25,0;0;63,3;70,0;60,0;94;359,7;507,0;46,27;80,00;24;30;91,2;80,0;4;0;0;0;0;0;46;0;0;0;0;0;56,1;35,6;0;1;0;124;0;0;0;0;0;
14.12.2015;05:40:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;35,4;35,4;25,0;0;63,4;70,0;60,0;100;380,1;543,0;49,98;79,00;27;30;90,1;80,0;4;0;0;0;0;0;47;0;0;0;0;0;56,1;35,4;0;1;0;124;0;0;0;0;0;
14.12.2015;05:41:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;35,3;35,3;25,0;0;63,5;70,0;60,0;100;395,0;574,8;52,44;79,00;27;30;90,7;80,0;4;1;0;0;0;0;48;0;0;0;0;0;56,1;35,3;0;1;0;124;0;0;0;0;0;
14.12.2015;05:42:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;34,0;34,0;60,0;1;63,7;70,0;60,0;100;419,6;601,7;54,41;79,00;27;30;90,7;80,0;4;0;0;0;0;0;49;0;1;0;0;0;56,1;34,0;0;1;0;123;0;0;0;0;0;
14.12.2015;05:43:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;47,4;47,4;60,0;1;63,0;70,0;60,0;100;453,1;624,5;55,80;79,00;27;30;90,1;80,0;4;1;0;0;0;0;44;0;1;0;0;0;56,1;47,4;0;1;0;123;0;0;0;0;0;
14.12.2015;05:44:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;49,1;49,1;60,0;1;61,2;70,0;60,0;100;486,8;643,8;56,92;79,00;27;30;89,6;80,0;4;0;0;0;0;0;29;0;1;0;0;0;56,1;49,1;0;1;0;122;0;0;0;0;0;
14.12.2015;05:45:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;49,5;49,5;60,0;1;60,4;70,0;60,0;100;525,0;660,1;57,55;79,00;27;30;89,7;80,0;4;0;0;0;0;0;23;0;1;0;0;0;56,1;49,5;0;1;0;122;0;0;0;0;0;
14.12.2015;05:46:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;49,7;49,7;60,0;1;60,2;70,0;60,0;100;554,8;673,9;58,21;79,00;27;30;89,7;80,0;4;1;0;0;0;0;21;0;1;0;0;0;56,1;49,7;0;1;0;121;0;0;0;0;0;
14.12.2015;05:47:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;49,8;49,8;60,0;1;60,3;70,0;60,0;100;579,5;685,6;58,86;79,00;27;30;90,8;80,0;4;0;0;0;0;0;22;0;1;0;0;0;56,1;49,8;0;1;0;121;0;0;0;0;0;
14.12.2015;05:48:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;50,0;50,0;60,0;1;60,4;70,0;60,0;100;612,9;695,5;58,86;79,00;27;30;91,0;80,0;4;0;0;0;0;0;23;0;1;0;0;0;56,1;50,0;0;1;0;121;0;0;0;0;0;
14.12.2015;05:49:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;50,2;50,2;60,0;1;60,5;70,0;60,0;100;636,8;703,9;59,02;79,00;27;30;90,4;80,0;4;1;0;0;0;0;24;0;1;0;0;0;56,1;50,2;0;1;0;120;0;0;0;0;0;
14.12.2015;05:50:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;50,4;50,4;60,0;1;60,7;70,0;60,0;100;651,3;710,9;59,34;79,00;27;30;89,4;80,0;4;0;0;0;0;0;25;0;1;0;0;0;56,1;50,4;0;1;0;120;0;0;0;0;0;
14.12.2015;05:51:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;50,6;50,6;60,0;1;61,0;70,0;60,0;100;642,9;716,9;59,80;79,00;27;30;90,0;80,0;4;0;0;0;0;0;28;0;1;0;0;0;56,1;50,6;0;1;0;119;0;0;0;0;0;
14.12.2015;05:52:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;50,8;50,8;60,0;1;61,1;70,0;60,0;100;648,4;722,0;59,80;79,00;27;30;88,7;80,0;4;1;0;0;0;0;28;0;1;0;0;0;56,1;50,8;0;1;0;119;0;0;0;0;0;
14.12.2015;05:53:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;51,1;51,1;60,0;1;61,3;70,0;60,0;100;668,2;726,3;59,77;79,00;27;30;90,3;80,0;4;0;0;0;0;0;30;0;1;0;0;0;56,1;51,1;0;1;0;118;0;0;0;0;0;
14.12.2015;05:54:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;51,4;51,4;60,0;1;61,8;70,0;60,0;100;671,6;730,0;59,80;79,00;27;30;89,0;80,0;4;0;0;0;0;0;34;0;1;0;0;0;56,1;51,4;0;1;0;118;0;0;0;0;0;
14.12.2015;05:55:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;51,6;51,6;60,0;1;62,3;70,0;60,0;94;690,0;731,8;55,70;80,00;24;30;89,8;80,0;4;1;0;0;0;0;38;0;1;0;0;0;56,1;51,6;0;1;0;118;0;0;0;0;0;
14.12.2015;05:56:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;51,9;51,9;60,0;1;62,6;70,0;60,0;94;694,9;733,1;55,90;80,00;24;30;90,4;80,0;4;0;0;0;0;0;40;0;1;0;0;0;56,1;51,9;0;1;0;117;0;0;0;0;0;
14.12.2015;05:57:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;52,3;52,3;60,0;1;63,0;70,0;60,0;94;690,9;734,8;55,90;80,00;24;30;90,8;80,0;4;1;0;0;0;0;44;0;1;0;0;0;56,1;52,3;0;1;0;117;0;0;0;0;0;
14.12.2015;05:58:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;52,6;52,6;60,0;1;63,3;70,0;60,0;94;670,6;735,6;55,90;80,00;24;30;90,7;80,0;4;0;0;0;0;0;46;0;1;0;0;0;56,1;52,6;0;1;0;116;0;0;0;0;0;
14.12.2015;05:59:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;52,9;52,9;60,0;1;63,5;70,0;60,0;94;668,3;736,3;55,90;80,00;24;30;90,7;80,0;4;0;0;0;0;0;48;0;1;0;0;0;56,1;52,9;0;1;0;116;0;0;0;0;0;
14.12.2015;06:00:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;53,0;53,0;60,0;1;63,6;70,0;60,0;94;674,8;736,9;55,90;80,00;24;30;91,0;80,0;4;1;0;0;0;0;48;0;1;0;0;0;56,1;53,0;0;1;0;115;0;0;0;0;0;
14.12.2015;06:01:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;53,2;53,2;60,0;1;63,9;70,0;60,0;100;673,3;737,4;57,43;79,00;27;30;90,8;80,0;4;0;0;0;0;0;51;0;1;0;0;0;56,1;53,2;0;1;0;115;0;0;0;0;0;
14.12.2015;06:02:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;53,4;53,4;60,0;1;63,8;70,0;60,0;100;674,8;738,7;57,66;79,00;27;30;90,7;80,0;4;1;0;0;0;0;50;0;1;0;0;0;56,1;53,4;0;1;0;115;0;0;0;0;0;
14.12.2015;06:03:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;53,5;53,5;60,0;1;64,1;70,0;60,0;94;678,7;739,4;55,90;80,00;24;30;90,3;80,0;4;0;0;0;0;0;52;0;1;0;0;0;56,1;53,5;0;1;0;114;0;0;0;0;0;
14.12.2015;06:04:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;53,8;53,8;60,0;1;64,4;70,0;60,0;94;683,6;739,5;55,90;80,00;24;30;90,6;80,0;4;1;0;0;0;0;55;0;1;0;0;0;56,1;53,8;0;1;0;114;0;0;0;0;0;
14.12.2015;06:05:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;54,1;54,1;60,0;1;64,6;70,0;60,0;94;678,7;739,6;55,90;80,00;24;30;90,6;80,0;4;0;0;0;0;0;56;0;1;0;0;0;56,1;54,1;0;1;0;113;0;0;0;0;0;
14.12.2015;06:06:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;54,4;54,4;60,0;1;65,0;70,0;60,0;90;692,7;739,5;51,99;81,00;22;30;93,3;80,0;4;0;0;0;0;0;60;0;1;0;0;0;56,1;54,4;0;1;0;113;0;0;0;0;0;
14.12.2015;06:07:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;54,8;54,8;60,0;1;65,4;70,0;60,0;90;700,4;738,0;52,00;81,00;22;30;93,6;80,0;4;1;0;0;0;0;63;0;1;0;0;0;56,1;54,8;0;1;0;113;0;0;0;0;0;
14.12.2015;06:08:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;55,0;55,0;60,0;1;65,7;70,0;60,0;90;696,3;736,8;52,00;81,00;22;30;93,5;80,0;4;0;0;0;0;0;65;0;1;0;0;0;56,1;55,0;0;1;0;112;0;0;0;0;0;
14.12.2015;06:09:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;55,3;55,3;60,0;1;66,0;70,0;60,0;90;681,8;735,6;49,98;81,00;22;30;92,9;80,0;4;0;0;0;0;0;68;0;1;0;0;0;56,1;55,3;0;1;0;112;0;0;0;0;0;
14.12.2015;06:10:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;55,6;55,6;60,0;1;66,1;70,0;60,0;90;684,4;734,8;50,36;81,00;22;30;94,3;80,0;4;0;0;0;0;0;68;0;1;0;0;0;56,1;55,6;0;1;0;112;0;0;0;0;0;
14.12.2015;06:11:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;55,9;55,9;60,0;1;66,1;70,0;60,0;90;681,4;734,0;50,98;81,00;22;30;90,5;80,0;4;0;0;0;0;0;68;0;1;0;0;0;56,1;55,9;0;1;0;111;0;0;0;0;0;
14.12.2015;06:12:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;56,0;56,0;60,0;1;66,7;70,0;60,0;90;698,3;733,4;50,74;81,00;22;30;92,8;80,0;4;1;0;0;0;0;68;0;1;0;0;0;56,1;56,0;0;1;0;111;0;0;0;0;0;
14.12.2015;06:13:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;56,2;56,2;60,0;1;66,8;70,0;60,0;90;702,7;732,9;50,85;81,00;22;30;93,0;80,0;4;0;0;0;0;0;68;0;1;0;0;0;56,1;56,1;0;1;0;110;0;0;0;0;0;
14.12.2015;06:14:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;56,4;56,4;60,0;1;67,1;70,0;60,0;86;707,5;731,8;48,10;82,00;20;30;93,1;80,0;4;1;0;0;0;0;68;0;1;0;0;0;56,1;56,4;0;1;0;110;0;0;0;0;0;
14.12.2015;06:15:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;56,6;56,6;60,0;1;67,4;70,0;60,0;86;687,3;730,0;48,10;82,00;20;30;93,4;80,0;4;0;0;0;0;0;68;0;1;0;0;0;56,1;56,6;0;1;0;110;0;0;0;0;0;
14.12.2015;06:16:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;56,8;56,8;60,0;1;67,5;70,0;60,0;86;682,2;728,5;48,10;82,00;20;30;93,4;80,0;4;0;0;0;0;0;68;0;1;0;0;0;56,1;56,8;0;1;0;109;0;0;0;0;0;
14.12.2015;06:17:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;57,1;57,1;60,0;1;67,3;70,0;60,0;86;675,6;727,2;48,09;82,00;20;30;93,8;80,0;4;0;0;0;0;0;68;0;1;0;0;0;56,1;57,1;0;1;0;109;0;0;0;0;0;
14.12.2015;06:18:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;57,2;57,2;60,0;1;67,6;70,0;60,0;86;684,8;726,1;48,10;82,00;20;30;93,1;80,0;4;0;0;0;0;0;68;0;1;0;0;0;56,1;57,2;0;1;0;108;0;0;0;0;0;
14.12.2015;06:19:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;57,5;57,5;60,0;1;67,7;70,0;60,0;90;687,1;725,2;49,60;81,00;22;30;93,4;80,0;4;1;0;0;0;0;68;0;1;0;0;0;56,1;57,5;0;1;0;108;0;0;0;0;0;
14.12.2015;06:20:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;57,7;57,7;60,0;1;68,0;70,0;60,0;86;692,0;725,8;48,10;82,00;20;30;93,4;80,0;4;0;0;0;0;0;68;0;1;0;0;0;56,1;57,7;0;1;0;108;0;0;0;0;0;
14.12.2015;06:21:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;57,9;57,9;60,0;1;67,9;70,0;60,0;90;683,1;725,4;49,85;81,00;22;30;93,8;80,0;4;0;0;0;0;0;68;0;1;0;0;0;56,1;57,9;0;1;0;107;0;0;0;0;0;
14.12.2015;06:22:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;58,2;58,2;60,0;1;68,1;70,0;60,0;86;682,0;724,6;48,10;82,00;20;30;92,2;80,0;4;0;0;0;0;0;68;0;1;0;0;0;56,1;58,2;0;1;0;107;0;0;0;0;0;
14.12.2015;06:23:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;58,5;58,5;60,0;1;68,7;70,0;60,0;86;701,4;723,9;47,57;82,00;20;30;94,7;80,0;4;0;0;0;0;0;68;0;1;0;0;0;56,1;58,5;0;1;0;107;0;0;0;0;0;
14.12.2015;06:24:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;58,8;58,8;60,0;1;68,8;70,0;60,0;86;684,6;723,3;48,10;82,00;20;30;93,6;80,0;4;1;0;0;0;0;68;0;1;0;0;0;56,1;58,8;0;1;0;106;0;0;0;0;0;
14.12.2015;06:25:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;59,0;59,0;60,0;1;69,4;70,0;60,0;82;663,5;721,8;45,50;84,00;19;30;94,0;80,0;4;0;0;0;0;0;68;0;1;0;0;0;56,1;59,0;0;1;0;106;0;0;0;0;0;
14.12.2015;06:26:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;59,3;59,3;60,0;1;69,7;70,0;60,0;82;656,7;720,3;45,50;84,00;19;30;94,1;80,0;4;0;0;0;0;0;68;0;1;0;0;0;56,1;59,3;0;1;0;106;0;0;0;0;0;
14.12.2015;06:27:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;59,3;59,3;60,0;1;69,8;70,0;60,0;82;659,9;719,1;45,50;84,00;19;30;93,1;80,0;4;1;0;0;0;0;68;0;1;0;0;0;56,1;59,3;0;1;0;105;0;0;0;0;0;
14.12.2015;06:28:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;59,4;59,4;60,0;1;70,1;70,0;60,0;74;667,4;717,7;40,26;86,00;17;30;96,3;80,0;4;0;0;0;0;0;68;0;1;0;0;0;56,1;59,4;0;1;0;105;0;0;0;0;0;
14.12.2015;06:29:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;59,8;59,8;60,0;1;70,5;70,0;60,0;74;689,2;714,7;39,62;86,00;17;30;106,3;80,0;4;0;0;0;0;0;68;0;1;0;0;0;56,1;59,8;0;1;0;105;0;0;0;0;0;
14.12.2015;06:30:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;60,1;60,1;55,0;1;70,8;70,0;60,0;74;683,5;712,1;40,02;86,00;17;30;106,7;80,0;4;1;0;0;0;0;68;0;1;0;0;0;56,1;60,1;0;1;0;104;0;0;0;0;0;
14.12.2015;06:31:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;60,4;60,4;55,0;1;71,0;70,0;60,0;70;681,0;709,7;37,67;84,00;16;30;105,0;80,0;4;1;0;0;0;0;68;0;1;0;0;0;56,1;60,4;0;1;0;104;0;0;0;0;0;
14.12.2015;06:32:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;60,7;60,7;55,0;1;71,3;70,0;60,0;70;691,5;706,9;37,36;84,00;16;30;107,1;80,0;4;0;0;0;0;0;68;0;1;0;0;0;56,1;60,7;0;1;0;104;0;0;0;0;0;
14.12.2015;06:33:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;61,0;61,0;55,0;1;71,5;70,0;60,0;70;684,6;704,4;37,70;84,00;16;30;105,9;80,0;4;0;0;0;0;0;68;0;1;0;0;0;56,1;61,0;0;1;0;103;0;0;0;0;0;
14.12.2015;06:34:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;61,4;61,4;55,0;1;71,8;70,0;60,0;70;678,2;702,4;37,69;84,00;16;30;107,2;80,0;4;0;0;0;0;0;68;0;1;0;0;0;56,1;61,4;0;1;0;103;0;0;0;0;0;
14.12.2015;06:35:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;61,1;61,1;55,0;0;72,4;70,0;60,0;62;669,8;700,0;33,80;81,00;15;30;109,7;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;61,1;0;1;0;103;0;0;0;0;0;
14.12.2015;06:36:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;59,7;59,7;55,0;0;73,6;70,0;60,0;58;664,3;695,7;32,50;81,00;15;30;109,4;80,0;4;1;0;0;0;0;68;0;0;0;0;0;56,1;59,7;0;1;0;102;0;0;0;0;0;
14.12.2015;06:37:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;58,3;58,3;55,0;0;74,6;70,0;60,0;54;649,2;691,1;31,20;82,00;14;30;107,0;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;58,3;0;1;0;102;0;0;0;0;0;
14.12.2015;06:38:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;57,0;57,0;55,0;0;75,4;70,0;60,0;50;651,5;686,2;29,79;83,00;14;30;108,6;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;57,0;0;1;0;102;0;0;0;0;0;
14.12.2015;06:39:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;55,8;55,8;55,0;0;76,1;8,0;60,0;0;657,5;8,0;0,00;0,00;40;30;87,5;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;55,8;0;1;0;102;0;0;0;0;0;
14.12.2015;06:40:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;54,3;54,3;60,0;1;76,9;8,0;60,0;0;602,7;8,0;0,00;0,00;35;30;91,4;80,0;5;0;0;0;0;0;68;0;1;0;0;0;56,1;54,3;0;1;0;102;0;0;0;0;0;
14.12.2015;06:41:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;59,9;59,9;60,0;1;76,5;8,0;60,0;0;534,9;8,0;0,00;0,00;30;30;92,3;80,0;5;0;0;0;0;0;68;0;1;0;0;0;56,1;60,0;0;1;0;102;0;0;0;0;0;
14.12.2015;06:42:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;62,0;62,0;55,0;1;75,3;70,0;60,0;0;473,5;8,0;0,00;0,00;26;30;106,3;80,0;5;0;0;0;0;0;68;0;1;0;0;0;56,1;62,0;0;1;0;102;0;0;0;0;0;
14.12.2015;06:43:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;62,4;62,4;55,0;1;74,6;70,0;60,0;0;419,0;8,0;0,00;0,00;22;30;110,6;80,0;5;0;0;0;0;0;68;0;1;0;0;0;56,1;62,4;0;1;0;102;0;0;0;0;0;
14.12.2015;06:44:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;62,3;62,3;55,0;1;73,8;70,0;60,0;0;373,4;8,0;0,00;0,00;18;30;113,2;80,0;5;0;0;0;0;0;68;0;1;0;0;0;56,1;62,3;0;1;0;102;0;0;0;0;0;
14.12.2015;06:45:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;62,0;62,0;55,0;1;73,2;70,0;60,0;0;333,8;8,0;0,00;0,00;13;30;123,8;80,0;5;0;0;0;0;0;68;0;1;0;0;0;56,1;62,0;0;1;0;102;0;0;0;0;0;
14.12.2015;06:46:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;61,8;61,8;55,0;1;72,4;70,0;60,0;0;300,3;8,0;0,00;0,00;0;30;145,7;80,0;5;0;0;0;0;0;68;0;1;0;0;0;56,1;61,8;0;1;0;102;0;0;0;0;0;
14.12.2015;06:47:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;60,7;60,7;55,0;0;72,1;70,0;60,0;0;273,8;8,0;0,00;0,00;0;30;150,1;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;60,7;0;1;0;102;0;0;0;0;0;
14.12.2015;06:48:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;59,3;59,3;55,0;0;71,9;70,0;60,0;0;250,3;8,0;0,00;0,00;0;30;150,8;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;59,3;0;1;0;102;0;0;0;0;0;
14.12.2015;06:49:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;57,9;57,9;55,0;0;71,6;70,0;60,0;0;230,2;8,0;0,00;0,00;0;30;149,6;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,2;57,9;0;1;0;102;0;0;0;0;0;
14.12.2015;06:50:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;56,7;56,7;55,0;0;71,5;70,0;60,0;0;213,4;8,0;0,00;0,00;0;30;149,7;80,0;5;0;0;0;0;0;60;0;0;0;0;0;56,3;56,7;0;1;0;102;0;0;0;0;0;
14.12.2015;06:51:05;-20,0;0;0,0;34,1;19,9;20,0;1;0;55,6;55,6;55,0;0;71,1;70,0;60,0;0;198,9;8,0;0,00;0,00;0;30;149,7;80,0;5;0;0;0;0;0;52;0;0;0;0;0;56,3;55,6;0;1;0;102;0;0;0;0;0;
14.12.2015;06:52:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;54,1;54,1;60,0;1;70,8;70,0;60,0;0;186,1;8,0;0,00;0,00;0;30;150,2;80,0;5;0;0;0;0;0;44;0;1;0;0;0;56,3;54,1;0;1;0;102;0;0;0;0;0;
14.12.2015;06:53:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;59,1;59,1;60,0;1;70,2;70,0;60,0;0;175,2;8,0;0,00;0,00;0;0;99,7;80,0;99;0;0;0;0;0;36;0;1;0;0;0;56,3;59,1;0;1;0;102;0;0;0;0;0;
14.12.2015;06:54:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;60,0;60,0;55,0;1;69,3;70,0;60,0;0;169,0;8,0;0,00;0,00;0;0;62,4;80,0;99;0;0;0;0;0;28;0;1;0;0;0;56,3;60,0;0;1;0;102;0;0;0;0;0;
14.12.2015;06:55:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;59,9;59,9;55,0;1;68,5;70,0;60,0;0;164,2;8,0;0,00;0,00;0;0;61,3;80,0;99;0;0;0;0;0;28;0;1;0;0;0;56,3;59,9;0;1;0;102;0;0;0;0;0;
14.12.2015;06:56:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;59,7;59,7;55,0;1;67,8;70,0;60,0;0;159,6;8,0;0,00;0,00;0;0;60,7;80,0;99;0;0;0;0;0;28;0;1;0;0;0;56,3;59,7;0;1;0;102;0;0;0;0;0;
14.12.2015;06:57:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;59,4;59,4;55,0;1;67,3;70,0;60,0;0;155,0;8,0;0,00;0,00;0;0;60,3;80,0;99;0;0;0;0;0;28;0;1;0;0;0;56,3;59,4;0;1;0;102;0;0;0;0;0;
14.12.2015;06:58:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;59,3;59,3;55,0;1;66,7;70,0;60,0;0;150,7;8,0;0,00;0,00;0;0;59,7;80,0;99;0;0;0;0;0;28;0;1;0;0;0;56,3;59,3;0;1;0;102;0;0;0;0;0;
14.12.2015;06:59:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;59,1;59,1;55,0;0;66,2;70,0;60,0;0;146,4;8,0;0,00;0,00;0;0;59,6;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;59,1;0;1;0;102;0;0;0;0;0;
14.12.2015;07:00:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;57,9;57,9;55,0;0;65,9;70,0;60,0;0;142,5;8,0;0,00;0,00;0;0;59,5;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;57,9;0;1;0;102;0;0;0;0;0;
14.12.2015;07:01:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;56,7;56,7;25,0;0;65,7;70,0;60,0;0;138,7;8,0;0,00;0,00;0;0;59,1;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;56,7;0;1;0;102;0;0;0;0;0;
14.12.2015;07:02:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;55,7;55,7;25,0;0;65,6;70,0;60,0;0;135,0;8,0;0,00;0,00;0;0;58,7;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;55,7;0;1;0;102;0;0;0;0;0;
14.12.2015;07:03:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;54,8;54,8;25,0;0;65,4;70,0;60,0;0;131,5;8,0;0,00;0,00;0;0;58,7;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;54,8;0;1;0;102;0;0;0;0;0;
14.12.2015;07:04:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;54,1;54,1;25,0;0;65,1;70,0;60,0;0;128,3;8,0;0,00;0,00;0;0;58,6;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;54,1;0;1;0;102;0;0;0;0;0;
14.12.2015;07:05:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;53,5;53,5;25,0;0;64,8;70,0;60,0;0;125,2;8,0;0,00;0,00;0;0;58,6;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;53,5;0;1;0;102;0;0;0;0;0;
14.12.2015;07:06:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;53,1;53,1;25,0;0;64,6;70,0;60,0;0;122,3;8,0;0,00;0,00;0;0;58,4;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;53,1;0;1;0;102;0;0;0;0;0;
14.12.2015;07:07:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;52,7;52,7;25,0;0;64,2;70,0;60,0;0;119,5;8,0;0,00;0,00;0;0;58,2;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;52,7;0;1;0;102;0;0;0;0;0;
14.12.2015;07:08:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;52,4;52,4;25,0;0;64,0;70,0;60,0;0;116,8;8,0;0,00;0,00;0;0;58,0;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;52,4;0;1;0;102;0;0;0;0;0;
14.12.2015;07:09:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;52,1;52,1;25,0;0;63,7;70,0;60,0;0;111,9;120,0;0,00;0,00;100;100;119,0;80,0;2;0;0;0;0;1;28;0;0;0;0;0;56,3;52,1;0;1;0;102;0;0;0;0;0;
14.12.2015;07:10:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;51,8;51,8;25,0;0;63,4;70,0;60,0;0;140,9;120,0;0,00;0,00;45;75;147,8;80,0;3;0;0;0;0;0;28;0;0;0;0;0;56,3;51,8;0;1;0;102;0;0;0;0;0;
14.12.2015;07:11:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;51,5;51,5;25,0;0;63,1;70,0;60,0;94;141,6;120,0;0,00;0,00;24;30;91,1;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;51,5;0;1;0;102;0;0;0;0;0;
14.12.2015;07:12:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;51,1;51,1;25,0;0;63,0;70,0;60,0;94;171,7;201,7;36,17;80,00;24;30;89,2;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;51,1;0;1;0;101;0;0;0;0;0;
14.12.2015;07:13:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;50,7;50,7;25,0;0;62,9;70,0;60,0;100;214,7;285,7;39,87;79,00;27;30;88,2;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;50,7;0;1;0;101;0;0;0;0;0;
14.12.2015;07:14:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;50,6;50,6;25,0;0;63,0;70,0;60,0;94;271,9;355,9;39,71;80,00;24;30;90,2;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;50,6;0;1;0;101;0;0;0;0;0;
14.12.2015;07:15:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;50,5;50,5;25,0;0;63,3;70,0;60,0;94;321,4;414,9;41,01;80,00;24;30;89,6;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;50,5;0;1;0;100;0;0;0;0;0;
14.12.2015;07:16:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;50,3;50,3;25,0;0;63,5;70,0;60,0;94;358,3;464,8;42,55;80,00;24;30;90,3;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;50,3;0;1;0;100;0;0;0;0;0;
14.12.2015;07:17:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;50,1;50,1;25,0;0;63,3;70,0;60,0;94;384,9;507,1;44,36;80,00;24;30;90,0;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;50,1;0;1;0;100;0;0;0;0;0;
14.12.2015;07:18:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;49,9;49,9;8,0;0;62,3;70,0;60,0;100;408,4;543,9;47,73;79,00;27;30;91,2;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;49,9;0;1;0;99;0;0;0;0;0;
14.12.2015;07:19:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;49,7;49,7;25,0;0;61,5;70,0;60,0;100;429,8;575,6;49,60;79,00;27;30;90,0;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;49,7;0;1;0;99;0;0;0;0;0;
14.12.2015;07:20:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;49,7;49,7;25,0;0;61,0;70,0;60,0;100;459,5;602,3;50,97;79,00;27;30;89,7;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;49,7;0;1;0;98;0;0;0;0;0;
14.12.2015;07:21:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;49,7;49,7;25,0;0;61,4;70,0;60,0;100;491,2;625,0;52,03;79,00;27;30;90,6;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;49,7;0;1;0;98;0;0;0;0;0;
14.12.2015;07:22:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;49,7;49,7;25,0;0;61,9;70,0;60,0;100;516,7;644,1;53,11;79,00;27;30;89,2;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;49,7;0;1;0;98;0;0;0;0;0;
14.12.2015;07:23:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;49,6;49,6;25,0;0;62,6;70,0;60,0;94;537,5;659,0;52,67;80,00;24;30;90,0;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;49,6;0;1;0;97;0;0;0;0;0;
14.12.2015;07:24:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;49,4;49,4;25,0;0;63,0;70,0;60,0;90;569,4;670,9;51,52;81,00;22;30;90,4;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;49,4;0;1;0;97;0;0;0;0;0;
14.12.2015;07:25:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;49,2;49,2;25,0;0;63,5;70,0;60,0;90;603,2;680,0;51,41;81,00;22;30;92,8;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;49,2;0;1;0;97;0;0;0;0;0;
14.12.2015;07:26:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;48,8;48,8;25,0;0;64,0;70,0;60,0;86;608,6;687,5;48,10;82,00;20;30;92,5;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;48,8;0;1;0;96;0;0;0;0;0;
14.12.2015;07:27:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;48,4;48,4;25,0;0;64,5;70,0;60,0;86;612,3;692,6;48,10;82,00;20;30;93,7;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;48,4;0;1;0;96;0;0;0;0;0;
14.12.2015;07:28:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;48,0;48,0;25,0;0;65,1;70,0;60,0;86;618,8;696,7;46,57;82,00;20;30;92,9;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;48,0;0;1;0;95;0;0;0;0;0;
14.12.2015;07:29:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;47,5;47,5;25,0;0;65,7;70,0;60,0;86;636,3;700,3;46,75;82,00;20;30;92,1;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;47,5;0;1;0;95;0;0;0;0;0;
14.12.2015;07:30:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;47,0;47,0;25,0;0;66,4;70,0;60,0;82;646,0;702,7;45,50;84,00;19;30;93,0;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,2;47,0;0;1;0;95;0;0;0;0;0;
14.12.2015;07:31:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;46,5;46,5;25,0;0;67,0;70,0;60,0;78;651,5;704,1;42,90;86,00;18;30;93,4;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;46,5;0;1;0;94;0;0;0;0;0;
14.12.2015;07:32:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;46,0;46,0;25,0;0;67,6;70,0;60,0;78;639,6;704,3;42,90;86,00;18;30;93,3;80,0;4;0;0;0;0;0;36;0;0;0;0;0;56,3;46,0;0;1;0;94;0;0;0;0;0;
14.12.2015;07:33:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;45,6;45,6;25,0;0;68,1;70,0;60,0;74;632,5;704,2;40,30;86,00;17;30;108,0;80,0;4;1;0;0;0;0;36;0;0;0;0;0;56,3;45,6;0;1;0;94;0;0;0;0;0;
14.12.2015;07:34:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;45,1;45,1;25,0;0;68,6;70,0;60,0;74;650,7;703,2;40,09;86,00;17;30;106,2;80,0;4;0;0;0;0;0;36;0;0;0;0;0;56,2;45,1;0;1;0;93;0;0;0;0;0;
14.12.2015;07:35:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;44,8;44,8;25,0;0;69,1;70,0;60,0;70;671,6;702,2;37,68;84,00;16;30;107,8;80,0;4;0;0;0;0;0;36;0;0;0;0;0;56,2;44,8;0;1;0;93;0;0;0;0;0;
14.12.2015;07:36:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;44,5;44,5;25,0;0;69,8;70,0;60,0;70;674,0;700,5;37,70;84,00;16;30;107,7;80,0;4;0;0;0;0;0;36;0;0;0;0;0;56,3;44,5;0;1;0;93;0;0;0;0;0;
14.12.2015;07:37:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;44,3;44,3;25,0;0;70,1;70,0;60,0;62;676,5;698,3;33,80;81,00;15;30;102,0;80,0;4;0;0;0;0;0;36;0;0;0;0;0;56,2;44,3;0;1;0;92;0;0;0;0;0;
14.12.2015;07:38:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;44,2;44,2;25,0;0;70,8;70,0;60,0;62;672,3;695,0;33,79;81,00;15;30;106,2;80,0;4;0;0;0;0;0;36;0;0;0;0;0;56,2;44,2;0;1;0;92;0;0;0;0;0;
14.12.2015;07:39:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;44,0;44,0;25,0;0;71,2;70,0;60,0;58;676,7;691,5;32,33;81,00;15;30;108,4;80,0;4;1;0;0;0;0;36;0;0;0;0;0;56,3;44,0;0;1;0;92;0;0;0;0;0;
14.12.2015;07:40:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;43,8;43,8;25,0;0;71,9;70,0;60,0;58;669,5;688,2;32,48;81,00;15;30;107,7;80,0;4;0;0;0;0;0;36;0;0;0;0;0;56,2;43,8;0;1;0;92;0;0;0;0;0;
14.12.2015;07:41:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;43,6;43,6;25,0;0;72,3;70,0;60,0;54;657,8;684,5;31,20;82,00;14;30;111,0;80,0;4;0;0;0;0;0;36;0;0;0;0;0;56,3;43,6;0;1;0;91;0;0;0;0;0;
14.12.2015;07:42:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;43,5;43,5;25,0;0;72,8;70,0;60,0;54;645,0;681,2;31,20;82,00;14;30;108,1;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;43,5;0;1;0;91;0;0;0;0;0;
14.12.2015;07:43:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;43,5;43,5;25,0;0;73,3;70,0;60,0;46;646,4;677,2;28,59;84,00;13;30;107,4;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;43,5;0;1;0;91;0;0;0;0;0;
14.12.2015;07:44:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;43,5;43,5;25,0;0;73,9;70,0;60,0;46;632,7;672,9;28,60;84,00;13;30;109,8;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;43,5;0;1;0;90;0;0;0;0;0;
14.12.2015;07:45:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;43,6;43,6;25,0;0;74,3;70,0;60,0;42;621,3;668,4;26,00;81,00;13;30;110,8;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;43,6;0;1;0;90;0;0;0;0;0;
14.12.2015;07:46:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;43,7;43,7;25,0;0;74,7;70,0;60,0;42;620,5;664,4;26,00;81,00;13;30;109,8;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;43,7;0;1;0;90;0;0;0;0;0;
14.12.2015;07:47:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;43,9;43,9;25,0;0;75,0;70,0;60,0;34;631,4;660,3;23,13;83,00;12;30;124,4;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;43,9;0;1;0;90;0;0;0;0;0;
14.12.2015;07:48:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;44,1;44,1;25,0;0;75,6;70,0;60,0;34;674,7;655,3;21,22;83,00;12;30;125,8;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;44,1;0;1;0;90;0;0;0;0;0;
14.12.2015;07:49:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;44,4;44,4;25,0;0;76,0;8,0;60,0;0;688,0;8,0;0,00;0,00;40;30;95,8;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;44,4;0;1;0;89;0;0;0;0;0;
14.12.2015;07:50:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;44,6;44,6;25,0;0;76,3;8,0;60,0;0;599,6;8,0;0,00;0,00;35;30;90,7;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;44,6;0;1;0;89;0;0;0;0;0;
14.12.2015;07:51:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;44,7;44,7;25,0;0;76,3;8,0;60,0;0;508,0;8,0;0,00;0,00;31;30;91,8;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;44,7;0;1;0;89;0;0;0;0;0;
14.12.2015;07:52:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;44,9;44,9;25,0;0;76,1;8,0;60,0;0;439,6;8,0;0,00;0,00;26;30;98,9;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;44,9;0;1;0;89;0;0;0;0;0;
14.12.2015;07:53:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,1;45,1;25,0;0;75,8;70,0;60,0;0;387,2;8,0;0,00;0,00;22;30;113,3;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;45,1;0;1;0;89;0;0;0;0;0;
14.12.2015;07:54:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,2;45,2;25,0;0;75,5;70,0;60,0;0;345,0;8,0;0,00;0,00;18;30;111,2;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;45,2;0;1;0;89;0;0;0;0;0;
14.12.2015;07:55:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,5;45,5;25,0;0;75,1;70,0;60,0;0;309,2;8,0;0,00;0,00;14;30;124,1;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;45,5;0;1;0;89;0;0;0;0;0;
14.12.2015;07:56:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,6;45,6;25,0;0;74,7;70,0;60,0;0;277,9;8,0;0,00;0,00;0;30;141,3;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;45,6;0;1;0;89;0;0;0;0;0;
14.12.2015;07:57:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,7;45,7;25,0;0;74,2;70,0;60,0;0;253,5;8,0;0,00;0,00;0;30;150,2;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;45,7;0;1;0;89;0;0;0;0;0;
14.12.2015;07:58:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,7;45,7;25,0;0;73,9;70,0;60,0;0;233,5;8,0;0,00;0,00;0;30;149,8;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;45,7;0;1;0;89;0;0;0;0;0;
14.12.2015;07:59:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,7;45,7;25,0;0;73,4;70,0;60,0;0;216,6;8,0;0,00;0,00;0;30;149,9;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;45,7;0;1;0;89;0;0;0;0;0;
14.12.2015;08:00:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,7;45,7;25,0;0;73,0;70,0;60,0;0;202,0;8,0;0,00;0,00;0;30;150,0;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;45,7;0;1;0;89;0;0;0;0;0;
14.12.2015;08:01:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,8;45,8;25,0;0;72,6;70,0;60,0;0;189,4;8,0;0,00;0,00;0;30;150,5;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;45,8;0;1;0;89;0;0;0;0;0;
14.12.2015;08:02:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,9;45,9;25,0;0;72,2;70,0;60,0;0;178,1;8,0;0,00;0,00;0;30;150,1;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;45,9;0;1;0;89;0;0;0;0;0;
14.12.2015;08:03:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,9;45,9;25,0;0;71,8;70,0;60,0;0;168,2;8,0;0,00;0,00;0;0;129,6;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;45,9;0;1;0;89;0;0;0;0;0;
14.12.2015;08:04:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,9;45,9;25,0;0;71,3;70,0;60,0;0;162,4;8,0;0,00;0,00;0;0;61,0;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;45,9;0;1;0;89;0;0;0;0;0;
14.12.2015;08:05:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;46,0;46,0;25,0;0;71,0;70,0;60,0;0;158,1;8,0;0,00;0,00;0;0;59,8;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;46,0;0;1;0;89;0;0;0;0;0;
14.12.2015;08:06:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;46,1;46,1;25,0;0;70,6;70,0;60,0;0;154,0;8,0;0,00;0,00;0;0;59,6;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;46,1;0;1;0;89;0;0;0;0;0;
14.12.2015;08:07:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;46,1;46,1;25,0;0;70,3;70,0;60,0;0;149,7;8,0;0,00;0,00;0;0;59,1;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;46,1;0;1;0;89;0;0;0;0;0;
14.12.2015;08:08:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;46,2;46,2;25,0;0;69,9;70,0;60,0;0;145,7;8,0;0,00;0,00;0;0;58,7;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;46,2;0;1;0;89;0;0;0;0;0;
14.12.2015;08:09:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;46,2;46,2;25,0;0;69,6;70,0;60,0;0;141,7;8,0;0,00;0,00;0;0;58,3;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;46,2;0;1;0;89;0;0;0;0;0;
14.12.2015;08:10:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;46,2;46,2;25,0;0;69,2;70,0;60,0;0;138,0;8,0;0,00;0,00;0;0;59,4;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;46,2;0;1;0;89;0;0;0;0;0;
14.12.2015;08:11:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;46,2;46,2;25,0;0;68,8;70,0;60,0;0;134,4;8,0;0,00;0,00;0;0;58,8;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;46,2;0;1;0;89;0;0;0;0;0;
14.12.2015;08:12:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;46,2;46,2;25,0;0;68,5;70,0;60,0;0;131,0;8,0;0,00;0,00;0;0;58,4;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;46,2;0;1;0;89;0;0;0;0;0;
14.12.2015;08:13:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;46,2;46,2;25,0;0;68,2;70,0;60,0;0;127,8;8,0;0,00;0,00;0;0;58,2;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;46,2;0;1;0;89;0;0;0;0;0;
14.12.2015;08:14:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;46,2;46,2;25,0;0;67,8;70,0;60,0;0;124,7;8,0;0,00;0,00;0;0;60,6;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;46,2;0;1;0;89;0;0;0;0;0;
14.12.2015;08:15:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;46,2;46,2;25,0;0;67,5;70,0;60,0;0;121,8;8,0;0,00;0,00;0;0;57,8;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;46,2;0;1;0;89;0;0;0;0;0;
14.12.2015;08:16:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;46,2;46,2;25,0;0;67,2;70,0;60,0;0;119,0;8,0;0,00;0,00;0;0;57,3;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;46,2;0;1;0;89;0;0;0;0;0;
14.12.2015;08:17:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;46,1;46,1;25,0;0;66,9;70,0;60,0;0;116,3;8,0;0,00;0,00;0;0;58,5;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;46,1;0;1;0;89;0;0;0;0;0;
14.12.2015;08:18:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;46,1;46,1;25,0;0;66,6;70,0;60,0;0;114,0;8,0;0,00;0,00;0;0;58,2;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;46,1;0;1;0;89;0;0;0;0;0;
14.12.2015;08:19:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;46,1;46,1;25,0;0;66,3;70,0;60,0;0;111,6;8,0;0,00;0,00;0;0;58,5;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;46,1;0;1;0;89;0;0;0;0;0;
14.12.2015;08:20:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;46,0;46,0;25,0;0;65,9;70,0;60,0;0;109,3;8,0;0,00;0,00;0;0;58,0;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;46,0;0;1;0;89;0;0;0;0;0;
14.12.2015;08:21:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;46,0;46,0;25,0;0;65,6;70,0;60,0;0;107,3;8,0;0,00;0,00;0;0;58,5;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;46,0;0;1;0;89;0;0;0;0;0;
14.12.2015;08:22:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,9;45,9;25,0;0;65,4;70,0;60,0;0;105,2;8,0;0,00;0,00;0;0;58,1;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;45,9;0;1;0;89;0;0;0;0;0;
14.12.2015;08:23:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,9;45,9;25,0;0;65,1;70,0;60,0;0;103,3;8,0;0,00;0,00;0;0;58,3;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;45,9;0;1;0;89;0;0;0;0;0;
14.12.2015;08:24:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,8;45,8;25,0;0;64,8;70,0;60,0;0;101,5;8,0;0,00;0,00;0;0;57,5;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;45,8;0;1;0;89;0;0;0;0;0;
14.12.2015;08:25:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,8;45,8;25,0;0;64,6;70,0;60,0;0;99,8;8,0;0,00;0,00;0;0;57,5;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;45,8;0;1;0;89;0;0;0;0;0;
14.12.2015;08:26:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,7;45,7;25,0;0;64,2;70,0;60,0;0;98,2;8,0;0,00;0,00;0;0;57,1;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;45,7;0;1;0;89;0;0;0;0;0;
14.12.2015;08:27:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,6;45,6;25,0;0;63,9;70,0;60,0;0;96,7;120,0;0,00;0,00;30;30;57,4;80,0;1;0;0;0;0;0;28;0;0;0;0;0;56,3;45,6;0;1;0;89;0;0;0;0;0;
14.12.2015;08:28:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,6;45,6;25,0;0;63,6;70,0;60,0;0;92,5;120,0;0,00;0,00;100;100;117,7;80,0;2;0;0;0;0;1;28;0;0;0;0;0;56,3;45,6;0;1;0;89;0;0;0;0;0;
14.12.2015;08:29:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,5;45,5;25,0;0;63,3;70,0;60,0;0;126,7;120,0;0,00;0,00;45;75;110,5;80,0;3;0;0;0;0;0;28;0;0;0;0;0;56,3;45,5;0;1;0;89;0;0;0;0;0;
14.12.2015;08:30:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,5;45,5;25,0;0;63,3;70,0;60,0;94;138,7;120,0;0,00;0,00;24;30;110,4;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;45,5;0;1;0;89;0;0;0;0;0;
14.12.2015;08:31:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,4;45,4;25,0;0;63,0;70,0;60,0;94;151,5;154,1;34,30;80,00;24;30;90,0;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;45,4;0;1;0;89;0;0;0;0;0;
14.12.2015;08:32:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,4;45,4;25,0;0;63,0;70,0;60,0;94;184,1;244,8;36,98;80,00;24;30;90,1;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;45,4;0;1;0;89;0;0;0;0;0;
14.12.2015;08:33:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,3;45,3;25,0;0;63,0;70,0;60,0;100;225,3;320,6;40,70;79,00;27;30;89,2;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;45,3;0;1;0;89;0;0;0;0;0;
14.12.2015;08:34:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,3;45,3;25,0;0;63,1;70,0;60,0;100;267,8;387,1;42,78;79,00;27;30;89,5;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;45,3;0;1;0;88;0;0;0;0;0;
14.12.2015;08:35:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,2;45,2;25,0;0;63,4;70,0;60,0;100;307,1;442,4;44,74;79,00;27;30;90,2;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;45,2;0;1;0;88;0;0;0;0;0;
14.12.2015;08:36:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;45,1;45,1;25,0;0;63,6;70,0;60,0;100;337,4;490,0;46,92;79,00;27;30;89,7;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;45,1;0;1;0;88;0;0;0;0;0;
14.12.2015;08:37:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;44,9;44,9;25,0;0;63,8;70,0;60,0;100;370,2;529,9;48,82;79,00;27;30;90,0;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;44,9;0;1;0;87;0;0;0;0;0;
14.12.2015;08:38:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;44,8;44,8;25,0;0;64,1;70,0;60,0;94;403,9;562,7;48,94;80,00;24;30;89,4;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;44,8;0;1;0;87;0;0;0;0;0;
14.12.2015;08:39:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;44,6;44,6;25,0;0;64,5;70,0;60,0;94;435,5;589,7;50,34;80,00;24;30;88,9;80,0;4;0;0;0;0;0;36;0;0;0;0;0;56,3;44,6;0;1;0;86;0;0;0;0;0;
14.12.2015;08:40:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;44,4;44,4;25,0;0;64,9;70,0;60,0;94;455,7;612,8;52,06;80,00;24;30;88,1;80,0;4;1;0;0;0;0;36;0;0;0;0;0;56,3;44,4;0;1;0;86;0;0;0;0;0;
14.12.2015;08:41:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;44,0;44,0;25,0;0;65,4;70,0;60,0;90;482,6;631,0;51,80;81,00;22;30;92,4;80,0;4;0;0;0;0;0;36;0;0;0;0;0;56,3;44,0;0;1;0;86;0;0;0;0;0;
14.12.2015;08:42:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;43,8;43,8;25,0;0;66,0;70,0;60,0;86;516,3;646,1;48,10;82,00;20;30;91,8;80,0;4;1;0;0;0;0;36;0;0;0;0;0;56,3;43,8;0;1;0;85;0;0;0;0;0;
14.12.2015;08:43:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;43,5;43,5;25,0;0;66,5;70,0;60,0;86;541,8;657,5;48,09;82,00;20;30;90,8;80,0;4;0;0;0;0;0;36;0;0;0;0;0;56,2;43,5;0;1;0;85;0;0;0;0;0;
14.12.2015;08:44:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;43,2;43,2;25,0;0;67,1;70,0;60,0;82;563,1;666,9;45,50;84,00;19;30;92,8;80,0;4;0;0;0;0;0;36;0;0;0;0;0;56,2;43,2;0;1;0;85;0;0;0;0;0;
14.12.2015;08:45:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;42,9;42,9;25,0;0;67,6;70,0;60,0;82;580,9;673,8;45,49;84,00;19;30;92,2;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,2;42,9;0;1;0;84;0;0;0;0;0;
14.12.2015;08:46:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;42,5;42,5;25,0;0;68,1;70,0;60,0;78;599,4;679,3;42,90;86,00;18;30;93,0;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;42,5;0;1;0;84;0;0;0;0;0;
14.12.2015;08:47:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;42,2;42,2;25,0;0;68,7;70,0;60,0;78;610,2;683,2;42,90;86,00;18;30;94,1;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;42,2;0;1;0;83;0;0;0;0;0;
14.12.2015;08:48:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,9;41,9;25,0;0;69,2;70,0;60,0;74;619,7;685,9;40,29;86,00;17;30;105,4;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,2;41,9;0;1;0;83;0;0;0;0;0;
14.12.2015;08:49:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,7;41,7;25,0;0;69,8;70,0;60,0;74;641,3;687,7;40,08;86,00;17;30;108,3;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;41,7;0;1;0;83;0;0;0;0;0;
14.12.2015;08:50:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,6;41,6;25,0;0;70,4;70,0;60,0;66;642,6;688,0;35,10;81,00;16;30;105,9;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;41,6;0;1;0;83;0;0;0;0;0;
14.12.2015;08:51:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,5;41,5;25,0;0;70,9;70,0;60,0;66;655,1;687,4;34,91;81,00;16;30;108,7;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;41,5;0;1;0;82;0;0;0;0;0;
14.12.2015;08:52:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,4;41,4;25,0;0;71,6;70,0;60,0;62;663,4;685,9;33,70;81,00;15;30;105,5;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,2;41,4;0;1;0;82;0;0;0;0;0;
14.12.2015;08:53:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,3;41,3;25,0;0;72,2;70,0;60,0;58;670,6;684,0;32,31;81,00;15;30;106,9;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;41,3;0;1;0;82;0;0;0;0;0;
14.12.2015;08:54:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,2;41,2;25,0;0;73,0;70,0;60,0;54;665,8;681,7;31,19;82,00;14;30;108,9;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;41,2;0;1;0;81;0;0;0;0;0;
14.12.2015;08:55:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,2;41,2;25,0;0;73,8;70,0;60,0;54;649,2;678,8;31,20;82,00;14;30;105,9;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,2;41,2;0;1;0;81;0;0;0;0;0;
14.12.2015;08:56:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,1;41,1;25,0;0;74,5;70,0;60,0;46;642,3;674,7;28,60;84,00;13;30;108,4;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;41,1;0;1;0;81;0;0;0;0;0;
14.12.2015;08:57:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,1;41,1;25,0;0;75,2;70,0;60,0;42;633,2;670,4;25,99;81,00;13;30;107,7;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;41,1;0;1;0;81;0;0;0;0;0;
