Datum ;Zeit ;AT [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
14.12.2015;08:58:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,2;41,2;25,0;0;75,8;70,0;60,0;42;619,5;666,0;26,00;81,00;13;30;108,2;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;41,2;0;1;0;80;0;0;0;0;0;
14.12.2015;08:59:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,2;41,2;25,0;0;76,4;8,0;60,0;0;585,1;8,0;0,00;0,00;36;30;90,8;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,2;41,2;0;1;0;80;0;0;0;0;0;
14.12.2015;09:00:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,3;41,3;25,0;0;76,8;8,0;60,0;0;506,3;8,0;0,00;0,00;32;30;91,1;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,2;41,3;0;1;0;80;0;0;0;0;0;
14.12.2015;09:01:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,3;41,3;25,0;0;76,9;8,0;60,0;0;439,2;8,0;0,00;0,00;28;30;92,6;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,2;41,3;0;1;0;80;0;0;0;0;0;
14.12.2015;09:02:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,5;41,5;25,0;0;76,9;8,0;60,0;0;386,9;8,0;0,00;0,00;23;30;102,0;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,2;41,5;0;1;0;80;0;0;0;0;0;
14.12.2015;09:03:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,6;41,6;25,0;0;76,8;8,0;60,0;0;343,8;8,0;0,00;0,00;19;30;111,5;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,2;41,6;0;1;0;80;0;0;0;0;0;
14.12.2015;09:04:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,7;41,7;25,0;0;76,5;8,0;60,0;0;308,1;8,0;0,00;0,00;15;30;123,8;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,2;41,7;0;1;0;80;0;0;0;0;0;
14.12.2015;09:05:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,8;41,8;25,0;0;76,3;8,0;60,0;0;278,0;8,0;0,00;0,00;11;30;138,2;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,2;41,8;0;1;0;80;0;0;0;0;0;
14.12.2015;09:06:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;42,0;42,0;25,0;0;75,9;70,0;60,0;0;253,8;8,0;0,00;0,00;0;30;150,3;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,2;42,0;0;1;0;80;0;0;0;0;0;
14.12.2015;09:07:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;42,1;42,1;25,0;0;75,6;70,0;60,0;0;233,2;8,0;0,00;0,00;0;30;150,0;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,2;42,1;0;1;0;80;0;0;0;0;0;
14.12.2015;09:08:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;42,2;42,2;25,0;0;75,2;70,0;60,0;0;215,5;8,0;0,00;0,00;0;30;148,8;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,2;42,2;0;1;0;80;0;0;0;0;0;
14.12.2015;09:09:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;42,3;42,3;25,0;0;74,8;70,0;60,0;0;200,2;8,0;0,00;0,00;0;30;149,5;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,2;42,3;0;1;0;80;0;0;0;0;0;
14.12.2015;09:10:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;42,5;42,5;25,0;0;74,4;70,0;60,0;0;186,8;8,0;0,00;0,00;0;30;149,3;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,2;42,5;0;1;0;80;0;0;0;0;0;
14.12.2015;09:11:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;42,6;42,6;25,0;0;74,0;70,0;60,0;0;175,2;8,0;0,00;0,00;0;30;150,1;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,2;42,6;0;1;0;80;0;0;0;0;0;
14.12.2015;09:12:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;42,7;42,7;25,0;0;73,6;70,0;60,0;0;165,3;8,0;0,00;0,00;0;30;150,9;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,2;42,7;0;1;0;80;0;0;0;0;0;
14.12.2015;09:13:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;42,9;42,9;25,0;0;73,2;70,0;60,0;0;158,3;8,0;0,00;0,00;0;0;63,0;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;42,9;0;1;0;80;0;0;0;0;0;
14.12.2015;09:14:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;43,0;43,0;25,0;0;72,8;70,0;60,0;0;154,5;8,0;0,00;0,00;0;0;60,9;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;43,0;0;1;0;80;0;0;0;0;0;
14.12.2015;09:15:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;43,1;43,1;25,0;0;72,4;70,0;60,0;0;150,8;8,0;0,00;0,00;0;0;60,5;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;43,1;0;1;0;80;0;0;0;0;0;
14.12.2015;09:16:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;43,2;43,2;25,0;0;72,1;70,0;60,0;0;147,0;8,0;0,00;0,00;0;0;59,9;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;43,2;0;1;0;80;0;0;0;0;0;
14.12.2015;09:17:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;43,3;43,3;25,0;0;71,6;70,0;60,0;0;143,3;8,0;0,00;0,00;0;0;59,3;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;43,3;0;1;0;80;0;0;0;0;0;
14.12.2015;09:18:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;43,4;43,4;25,0;0;71,3;70,0;60,0;0;139,7;8,0;0,00;0,00;0;0;59,1;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;43,4;0;1;0;80;0;0;0;0;0;
14.12.2015;09:19:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;43,5;43,5;25,0;0;70,9;70,0;60,0;0;136,1;8,0;0,00;0,00;0;0;59,3;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;43,5;0;1;0;80;0;0;0;0;0;
14.12.2015;09:20:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;43,6;43,6;25,0;0;70,5;70,0;60,0;0;132,6;8,0;0,00;0,00;0;0;59,3;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;43,6;0;1;0;80;0;0;0;0;0;
14.12.2015;09:21:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;43,7;43,7;25,0;0;70,1;70,0;60,0;0;129,4;8,0;0,00;0,00;0;0;58,2;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;43,7;0;1;0;80;0;0;0;0;0;
14.12.2015;09:22:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;43,7;43,7;25,0;0;69,8;70,0;60,0;0;126,2;8,0;0,00;0,00;0;0;58,7;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;43,7;0;1;0;80;0;0;0;0;0;
14.12.2015;09:23:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;43,8;43,8;25,0;0;69,4;70,0;60,0;0;123,4;8,0;0,00;0,00;0;0;58,7;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;43,8;0;1;0;80;0;0;0;0;0;
14.12.2015;09:24:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;43,8;43,8;25,0;0;69,0;70,0;60,0;0;120,6;8,0;0,00;0,00;0;0;59,3;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;43,8;0;1;0;80;0;0;0;0;0;
14.12.2015;09:25:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;43,9;43,9;25,0;0;68,6;70,0;60,0;0;117,9;8,0;0,00;0,00;0;0;58,0;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;43,9;0;1;0;80;0;0;0;0;0;
14.12.2015;09:26:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;43,9;43,9;25,0;0;68,2;70,0;60,0;0;115,5;8,0;0,00;0,00;0;0;58,5;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;43,9;0;1;0;80;0;0;0;0;0;
14.12.2015;09:27:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;43,9;43,9;25,0;0;67,8;70,0;60,0;0;113,1;8,0;0,00;0,00;0;0;58,2;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;43,9;0;1;0;80;0;0;0;0;0;
14.12.2015;09:28:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;43,9;43,9;25,0;0;67,5;70,0;60,0;0;110,7;8,0;0,00;0,00;0;0;58,6;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;43,9;0;1;0;80;0;0;0;0;0;
14.12.2015;09:29:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;43,9;43,9;25,0;0;67,1;70,0;60,0;0;108,6;8,0;0,00;0,00;0;0;58,3;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;43,9;0;1;0;80;0;0;0;0;0;
14.12.2015;09:30:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;43,9;43,9;25,0;0;66,7;70,0;60,0;0;106,5;8,0;0,00;0,00;0;0;58,5;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;43,9;0;1;0;80;0;0;0;0;0;
14.12.2015;09:31:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;43,9;43,9;25,0;0;66,3;70,0;60,0;0;104,5;8,0;0,00;0,00;0;0;58,2;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;43,9;0;1;0;80;0;0;0;0;0;
14.12.2015;09:32:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;43,9;43,9;25,0;0;66,0;70,0;60,0;0;102,8;8,0;0,00;0,00;0;0;59,0;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;43,9;0;1;0;80;0;0;0;0;0;
14.12.2015;09:33:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;43,8;43,8;25,0;0;65,7;70,0;60,0;0;101,0;8,0;0,00;0,00;0;0;58,6;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;43,8;0;1;0;80;0;0;0;0;0;
14.12.2015;09:34:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;43,7;43,7;25,0;0;65,3;70,0;60,0;0;99,3;8,0;0,00;0,00;0;0;58,1;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;43,7;0;1;0;80;0;0;0;0;0;
14.12.2015;09:35:05;-20,0;0;0,0;34,1;19,9;20,0;1;0;43,6;43,6;25,0;0;64,9;70,0;60,0;0;97,7;8,0;0,00;0,00;0;0;57,7;80,0;99;0;0;0;0;0;52;0;0;0;0;0;56,2;43,6;0;1;0;80;0;0;0;0;0;
14.12.2015;09:36:05;-20,0;0;0,0;34,1;19,9;20,0;1;0;43,6;43,6;25,0;0;64,5;70,0;60,0;0;96,2;8,0;0,00;0,00;0;0;57,6;80,0;99;0;0;0;0;0;52;0;0;0;0;0;56,2;43,6;0;1;0;80;0;0;0;0;0;
14.12.2015;09:37:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;43,5;43,5;25,0;0;64,1;70,0;60,0;0;94,7;8,0;0,00;0,00;0;0;58,4;80,0;99;0;0;0;0;0;52;0;0;0;0;0;56,2;43,5;0;1;0;80;0;0;0;0;0;
14.12.2015;09:38:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;43,3;43,3;25,0;0;63,7;70,0;60,0;0;92,1;120,0;0,00;0,00;100;100;148,9;80,0;2;0;0;0;0;1;49;0;0;0;0;0;56,2;43,3;0;1;0;80;0;0;0;0;0;
14.12.2015;09:39:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;43,2;43,2;25,0;0;63,3;70,0;60,0;0;110,5;120,0;0,00;0,00;100;100;120,6;80,0;2;0;0;0;0;1;46;0;0;0;0;0;56,2;43,2;0;1;0;80;0;0;0;0;0;
14.12.2015;09:40:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;43,1;43,1;25,0;0;63,0;70,0;60,0;0;142,9;120,0;0,00;0,00;45;75;152,3;80,0;3;0;0;0;0;0;44;0;0;0;0;0;56,1;43,1;0;1;0;80;0;0;0;0;0;
14.12.2015;09:41:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;42,9;42,9;25,0;0;62,8;70,0;60,0;100;147,0;120,0;0,00;0,00;27;30;98,1;80,0;4;0;0;0;0;0;42;0;0;0;0;0;56,1;42,9;0;1;0;80;0;0;0;0;0;
14.12.2015;09:42:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;42,8;42,8;25,0;0;62,6;70,0;60,0;100;175,8;219,3;36,53;79,00;27;30;90,6;80,0;4;1;0;0;0;0;40;0;0;0;0;0;56,1;42,8;0;1;0;80;0;0;0;0;0;
14.12.2015;09:43:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,7;42,7;25,0;0;62,4;70,0;60,0;100;209,6;300,8;39,15;79,00;27;30;91,9;80,0;4;0;0;0;0;0;39;0;0;0;0;0;56,1;42,7;0;1;0;80;0;0;0;0;0;
14.12.2015;09:44:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,5;42,5;25,0;0;62,4;70,0;60,0;100;250,1;369,8;41,40;79,00;27;30;91,0;80,0;4;0;0;0;0;0;39;0;0;0;0;0;56,1;42,5;0;1;0;79;0;0;0;0;0;
14.12.2015;09:45:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,3;42,3;25,0;0;62,4;70,0;60,0;100;291,1;429,1;43,51;79,00;27;30;90,9;80,0;4;0;0;0;0;0;39;0;0;0;0;0;56,1;42,3;0;1;0;79;0;0;0;0;0;
14.12.2015;09:46:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,2;42,2;25,0;0;62,6;70,0;60,0;100;332,7;478,4;45,27;79,00;27;30;90,6;80,0;4;1;0;0;0;0;40;0;0;0;0;0;56,1;42,2;0;1;0;79;0;0;0;0;0;
14.12.2015;09:47:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,0;42,0;25,0;0;62,8;70,0;60,0;100;362,1;520,1;47,32;79,00;27;30;91,1;80,0;4;1;0;0;0;0;42;0;0;0;0;0;56,1;42,0;0;1;0;78;0;0;0;0;0;
14.12.2015;09:48:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,9;41,9;25,0;0;62,9;70,0;60,0;100;388,3;555,4;49,37;79,00;27;30;90,3;80,0;4;0;0;0;0;0;43;0;0;0;0;0;56,1;41,9;0;1;0;78;0;0;0;0;0;
14.12.2015;09:49:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,8;41,8;25,0;0;63,2;70,0;60,0;94;415,0;583,9;49,67;80,00;24;30;90,3;80,0;4;0;0;0;0;0;45;0;0;0;0;0;56,1;41,8;0;1;0;77;0;0;0;0;0;
14.12.2015;09:50:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,7;41,7;25,0;0;63,5;70,0;60,0;94;449,0;607,9;50,96;80,00;24;30;91,6;80,0;4;1;0;0;0;0;48;0;0;0;0;0;56,1;41,7;0;1;0;77;0;0;0;0;0;
14.12.2015;09:51:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,6;41,6;25,0;0;63,8;70,0;60,0;100;485,0;628,7;53,41;79,00;27;30;91,4;80,0;4;0;0;0;0;0;50;0;0;0;0;0;56,1;41,6;0;1;0;77;0;0;0;0;0;
14.12.2015;09:52:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,5;41,5;25,0;0;64,3;70,0;60,0;94;509,5;646,2;53,05;80,00;24;30;92,2;80,0;4;1;0;0;0;0;54;0;0;0;0;0;56,1;41,5;0;1;0;76;0;0;0;0;0;
14.12.2015;09:53:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,3;41,3;25,0;0;64,8;70,0;60,0;94;525,4;660,5;54,41;80,00;24;30;92,5;80,0;4;0;0;0;0;0;58;0;0;0;0;0;56,1;41,3;0;1;0;76;0;0;0;0;0;
14.12.2015;09:54:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,1;41,1;25,0;0;65,4;70,0;60,0;90;545,1;671,7;52,00;81,00;22;30;94,0;80,0;4;1;0;0;0;0;63;0;0;0;0;0;56,1;41,1;0;1;0;76;0;0;0;0;0;
14.12.2015;09:55:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,0;41,0;25,0;0;66,0;70,0;60,0;86;561,8;680,5;48,09;82,00;20;30;94,4;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;41,0;0;1;0;75;0;0;0;0;0;
14.12.2015;09:56:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,9;40,9;25,0;0;66,6;70,0;60,0;86;589,0;686,6;48,01;82,00;20;30;92,1;80,0;4;1;0;0;0;0;68;0;0;0;0;0;56,1;40,9;0;1;0;75;0;0;0;0;0;
14.12.2015;09:57:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,7;40,7;25,0;0;67,4;70,0;60,0;82;629,7;691,1;45,20;84,00;19;30;91,8;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;40,7;0;1;0;74;0;0;0;0;0;
14.12.2015;09:58:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,5;40,5;25,0;0;68,3;70,0;60,0;78;646,1;693,8;42,86;86,00;18;30;92,8;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;40,5;0;1;0;74;0;0;0;0;0;
14.12.2015;09:59:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,3;40,3;25,0;0;69,4;70,0;60,0;74;667,6;695,0;40,07;86,00;17;30;105,2;80,0;4;1;0;0;0;0;68;0;0;0;0;0;56,1;40,3;0;1;0;74;0;0;0;0;0;
14.12.2015;10:00:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,2;40,2;25,0;0;70,2;70,0;60,0;66;677,1;694,8;35,08;81,00;16;30;107,0;80,0;4;1;0;0;0;0;68;0;0;0;0;0;56,1;40,2;0;1;0;73;0;0;0;0;0;
14.12.2015;10:01:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,0;40,0;25,0;0;71,0;70,0;60,0;62;683,0;693,0;33,71;81,00;15;30;106,1;80,0;4;1;0;0;0;0;68;0;0;0;0;0;56,1;40,0;0;1;0;73;0;0;0;0;0;
14.12.2015;10:02:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,9;39,9;25,0;0;71,9;70,0;60,0;62;682,8;690,5;33,62;81,00;15;30;105,0;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;39,9;0;1;0;73;0;0;0;0;0;
14.12.2015;10:03:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,8;39,8;25,0;0;72,6;70,0;60,0;58;671,9;687,5;32,50;81,00;15;30;104,7;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;39,8;0;1;0;73;0;0;0;0;0;
14.12.2015;10:04:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,7;39,7;25,0;0;73,3;70,0;60,0;54;662,1;684,2;31,20;82,00;14;30;107,7;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;39,7;0;1;0;72;0;0;0;0;0;
14.12.2015;10:05:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,7;39,7;25,0;0;74,0;70,0;60,0;46;658,1;680,7;28,60;84,00;13;30;111,0;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;39,7;0;1;0;72;0;0;0;0;0;
14.12.2015;10:06:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,6;39,6;25,0;0;74,8;70,0;60,0;46;646,8;675,8;28,60;84,00;13;30;106,8;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;39,6;0;1;0;72;0;0;0;0;0;
14.12.2015;10:07:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,5;39,5;25,0;0;75,4;70,0;60,0;42;630,1;670,8;26,00;81,00;13;30;108,1;80,0;4;1;0;0;0;0;68;0;0;0;0;0;56,1;39,5;0;1;0;71;0;0;0;0;0;
14.12.2015;10:08:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,5;39,5;25,0;0;76,0;8,0;60,0;0;618,4;8,0;0,00;0,00;40;30;89,0;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;39,5;0;1;0;71;0;0;0;0;0;
14.12.2015;10:09:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,5;39,5;25,0;0;76,7;8,0;60,0;0;562,4;8,0;0,00;0,00;35;30;90,4;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;39,5;0;1;0;71;0;0;0;0;0;
14.12.2015;10:10:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,5;39,5;25,0;0;77,0;8,0;60,0;0;487,7;8,0;0,00;0,00;31;30;91,6;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;39,5;0;1;0;71;0;0;0;0;0;
14.12.2015;10:11:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,5;39,5;25,0;0;77,0;8,0;60,0;0;427,5;8,0;0,00;0,00;26;30;104,8;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;39,5;0;1;0;71;0;0;0;0;0;
14.12.2015;10:12:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,5;39,5;25,0;0;77,0;8,0;60,0;0;376,5;8,0;0,00;0,00;22;30;112,7;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;39,5;0;1;0;71;0;0;0;0;0;
14.12.2015;10:13:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,5;39,5;25,0;0;76,8;8,0;60,0;0;333,0;8,0;0,00;0,00;18;30;112,9;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;39,5;0;1;0;71;0;0;0;0;0;
14.12.2015;10:14:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,6;39,6;25,0;0;76,6;8,0;60,0;0;297,5;8,0;0,00;0,00;14;30;124,0;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;39,6;0;1;0;71;0;0;0;0;0;
14.12.2015;10:15:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,7;39,7;25,0;0;76,3;8,0;60,0;0;268,8;8,0;0,00;0,00;0;30;141,0;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;39,7;0;1;0;71;0;0;0;0;0;
14.12.2015;10:16:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,8;39,8;25,0;0;76,0;8,0;60,0;0;245,9;8,0;0,00;0,00;0;30;150,5;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;39,8;0;1;0;71;0;0;0;0;0;
14.12.2015;10:17:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,9;39,9;25,0;0;75,7;70,0;60,0;0;226,7;8,0;0,00;0,00;0;30;150,4;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;39,9;0;1;0;71;0;0;0;0;0;
14.12.2015;10:18:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,1;40,1;25,0;0;75,3;70,0;60,0;0;210,1;8,0;0,00;0,00;0;30;149,7;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;40,1;0;1;0;71;0;0;0;0;0;
14.12.2015;10:19:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,2;40,2;25,0;0;74,9;70,0;60,0;0;195,5;8,0;0,00;0,00;0;30;150,7;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;40,2;0;1;0;71;0;0;0;0;0;
14.12.2015;10:20:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,3;40,3;25,0;0;74,4;70,0;60,0;0;182,6;8,0;0,00;0,00;0;30;151,3;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;40,3;0;1;0;71;0;0;0;0;0;
14.12.2015;10:21:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,5;40,5;25,0;0;74,1;70,0;60,0;0;171,4;8,0;0,00;0,00;0;30;150,7;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;40,5;0;1;0;71;0;0;0;0;0;
14.12.2015;10:22:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,6;40,6;25,0;0;73,6;70,0;60,0;0;161,7;8,0;0,00;0,00;0;0;128,3;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;40,6;0;1;0;71;0;0;0;0;0;
14.12.2015;10:23:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,8;40,8;25,0;0;73,2;70,0;60,0;0;156,3;8,0;0,00;0,00;0;0;61,7;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;40,8;0;1;0;71;0;0;0;0;0;
14.12.2015;10:24:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,0;41,0;25,0;0;72,8;70,0;60,0;0;152,6;8,0;0,00;0,00;0;0;60,2;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;41,0;0;1;0;71;0;0;0;0;0;
14.12.2015;10:25:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,2;41,2;25,0;0;72,5;70,0;60,0;0;149,0;8,0;0,00;0,00;0;0;59,7;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;41,2;0;1;0;71;0;0;0;0;0;
14.12.2015;10:26:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,3;41,3;25,0;0;72,0;70,0;60,0;0;145,3;8,0;0,00;0,00;0;0;59,5;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;41,3;0;1;0;71;0;0;0;0;0;
14.12.2015;10:27:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,4;41,4;25,0;0;71,6;70,0;60,0;0;141,6;8,0;0,00;0,00;0;0;59,6;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;41,4;0;1;0;71;0;0;0;0;0;
14.12.2015;10:28:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,6;41,6;25,0;0;71,2;70,0;60,0;0;138,0;8,0;0,00;0,00;0;0;58,8;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;41,6;0;1;0;71;0;0;0;0;0;
14.12.2015;10:29:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,7;41,7;25,0;0;70,7;70,0;60,0;0;134,5;8,0;0,00;0,00;0;0;58,3;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;41,7;0;1;0;71;0;0;0;0;0;
14.12.2015;10:30:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,8;41,8;25,0;0;70,3;70,0;60,0;0;131,3;8,0;0,00;0,00;0;0;58,2;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;41,8;0;1;0;71;0;0;0;0;0;
14.12.2015;10:31:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,9;41,9;25,0;0;70,0;70,0;60,0;0;128,1;8,0;0,00;0,00;0;0;58,2;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;41,9;0;1;0;71;0;0;0;0;0;
14.12.2015;10:32:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,0;42,0;25,0;0;69,5;70,0;60,0;0;125,0;8,0;0,00;0,00;0;0;57,8;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;42,0;0;1;0;71;0;0;0;0;0;
14.12.2015;10:33:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,1;42,1;25,0;0;69,0;70,0;60,0;0;122,1;8,0;0,00;0,00;0;0;58,1;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;42,1;0;1;0;71;0;0;0;0;0;
14.12.2015;10:34:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,2;42,2;25,0;0;68,5;70,0;60,0;0;119,4;8,0;0,00;0,00;0;0;57,4;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;42,2;0;1;0;71;0;0;0;0;0;
14.12.2015;10:35:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,3;42,3;25,0;0;68,1;70,0;60,0;0;116,8;8,0;0,00;0,00;0;0;57,7;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;42,3;0;1;0;71;0;0;0;0;0;
14.12.2015;10:36:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,3;42,3;25,0;0;67,7;70,0;60,0;0;114,3;8,0;0,00;0,00;0;0;57,6;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;42,3;0;1;0;71;0;0;0;0;0;
14.12.2015;10:37:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,3;42,3;25,0;0;67,2;70,0;60,0;0;111,9;8,0;0,00;0,00;0;0;57,6;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;42,3;0;1;0;71;0;0;0;0;0;
14.12.2015;10:38:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,3;42,3;25,0;0;66,8;70,0;60,0;0;109,7;8,0;0,00;0,00;0;0;57,2;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;42,3;0;1;0;71;0;0;0;0;0;
14.12.2015;10:39:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,3;42,3;25,0;0;66,4;70,0;60,0;0;107,5;8,0;0,00;0,00;0;0;57,3;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;42,3;0;1;0;71;0;0;0;0;0;
14.12.2015;10:40:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,3;42,3;25,0;0;66,1;70,0;60,0;0;105,4;8,0;0,00;0,00;0;0;57,1;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;42,3;0;1;0;71;0;0;0;0;0;
14.12.2015;10:41:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,3;42,3;25,0;0;65,7;70,0;60,0;0;103,6;8,0;0,00;0,00;0;0;57,5;80,0;99;0;0;0;0;0;65;0;0;0;0;0;56,1;42,3;0;1;0;71;0;0;0;0;0;
14.12.2015;10:42:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,2;42,2;25,0;0;65,4;70,0;60,0;0;101,8;8,0;0,00;0,00;0;0;57,3;80,0;99;0;0;0;0;0;63;0;0;0;0;0;56,1;42,2;0;1;0;71;0;0;0;0;0;
14.12.2015;10:43:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,1;42,1;25,0;0;65,1;70,0;60,0;0;100,1;8,0;0,00;0,00;0;0;57,1;80,0;99;0;0;0;0;0;60;0;0;0;0;0;56,1;42,1;0;1;0;71;0;0;0;0;0;
14.12.2015;10:44:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,0;42,0;25,0;0;64,7;70,0;60,0;0;98,4;8,0;0,00;0,00;0;0;57,0;80,0;99;0;0;0;0;0;57;0;0;0;0;0;56,1;42,0;0;1;0;71;0;0;0;0;0;
14.12.2015;10:45:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,9;41,9;25,0;0;64,3;70,0;60,0;0;96,9;8,0;0,00;0,00;0;0;56,8;80,0;99;0;0;0;0;0;54;0;0;0;0;0;56,1;41,9;0;1;0;71;0;0;0;0;0;
14.12.2015;10:46:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,7;41,7;25,0;0;64,0;70,0;60,0;0;95,3;8,0;0,00;0,00;0;0;56,7;80,0;99;0;0;0;0;0;52;0;0;0;0;0;56,1;41,7;0;1;0;71;0;0;0;0;0;
14.12.2015;10:47:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,7;41,7;25,0;0;63,5;70,0;60,0;0;91,7;120,0;0,00;0,00;100;100;115,7;80,0;2;0;0;0;0;1;48;0;0;0;0;0;56,1;41,7;0;1;0;71;0;0;0;0;0;
14.12.2015;10:48:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,5;41,5;25,0;0;63,2;70,0;60,0;0;122,5;120,0;0,00;0,00;45;75;113,3;80,0;3;0;0;0;0;0;45;0;0;0;0;0;56,1;41,5;0;1;0;71;0;0;0;0;0;
14.12.2015;10:49:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,4;41,4;25,0;0;63,1;70,0;60,0;94;141,4;120,0;0,00;0,00;24;30;110,9;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,1;41,4;0;1;0;71;0;0;0;0;0;
14.12.2015;10:50:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,2;41,2;25,0;0;62,9;70,0;60,0;100;152,6;149,8;34,56;79,00;27;30;92,0;80,0;4;0;0;0;0;0;43;0;0;0;0;0;56,1;41,2;0;1;0;71;0;0;0;0;0;
14.12.2015;10:51:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,1;41,1;25,0;0;62,9;70,0;60,0;100;184,4;242,0;37,28;79,00;27;30;88,7;80,0;4;0;0;0;0;0;43;0;0;0;0;0;56,1;41,1;0;1;0;71;0;0;0;0;0;
14.12.2015;10:52:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,0;41,0;25,0;0;62,8;70,0;60,0;100;225,4;320,0;39,57;79,00;27;30;89,5;80,0;4;0;0;0;0;0;42;0;0;0;0;0;56,1;41,0;0;1;0;71;0;0;0;0;0;
14.12.2015;10:53:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,9;40,9;25,0;0;62,9;70,0;60,0;100;268,5;386,0;41,59;79,00;27;30;89,7;80,0;4;0;0;0;0;0;43;0;0;0;0;0;56,1;40,9;0;1;0;70;0;0;0;0;0;
14.12.2015;10:54:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,8;40,8;25,0;0;63,0;70,0;60,0;94;307,0;441,0;42,06;80,00;24;30;90,7;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,1;40,8;0;1;0;70;0;0;0;0;0;
14.12.2015;10:55:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,7;40,7;25,0;0;63,1;70,0;60,0;94;336,7;486,9;44,16;80,00;24;30;89,2;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,1;40,7;0;1;0;70;0;0;0;0;0;
14.12.2015;10:56:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,6;40,6;25,0;0;63,3;70,0;60,0;94;362,0;525,8;46,33;80,00;24;30;88,5;80,0;4;0;0;0;0;0;46;0;0;0;0;0;56,1;40,6;0;1;0;69;0;0;0;0;0;
14.12.2015;10:57:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,4;40,4;25,0;0;63,6;70,0;60,0;100;394,4;559,7;49,59;79,00;27;30;89,0;80,0;4;1;0;0;0;0;48;0;0;0;0;0;56,1;40,4;0;1;0;69;0;0;0;0;0;
14.12.2015;10:58:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,3;40,3;25,0;0;63,8;70,0;60,0;100;418,2;588,9;51,53;79,00;27;30;88,2;80,0;4;0;0;0;0;0;50;0;0;0;0;0;56,1;40,3;0;1;0;68;0;0;0;0;0;
14.12.2015;10:59:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,2;40,2;25,0;0;64,1;70,0;60,0;94;444,8;613,0;51,69;80,00;24;30;89,3;80,0;4;1;0;0;0;0;52;0;0;0;0;0;56,1;40,2;0;1;0;68;0;0;0;0;0;
14.12.2015;11:00:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,1;40,1;25,0;0;64,4;70,0;60,0;94;476,4;632,5;52,88;80,00;24;30;89,6;80,0;4;0;0;0;0;0;55;0;0;0;0;0;56,1;40,1;0;1;0;68;0;0;0;0;0;
14.12.2015;11:01:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,9;39,9;25,0;0;64,9;70,0;60,0;94;514,1;649,0;53,52;80,00;24;30;89,2;80,0;4;1;0;0;0;0;59;0;0;0;0;0;56,1;39,9;0;1;0;67;0;0;0;0;0;
14.12.2015;11:02:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,8;39,8;25,0;0;65,6;70,0;60,0;90;544,3;661,5;52,00;81,00;22;30;90,8;80,0;4;0;0;0;0;0;64;0;0;0;0;0;56,1;39,8;0;1;0;67;0;0;0;0;0;
14.12.2015;11:03:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,6;39,6;25,0;0;66,0;70,0;60,0;86;571,0;671,6;48,09;82,00;20;30;91,6;80,0;4;1;0;0;0;0;68;0;0;0;0;0;56,1;39,6;0;1;0;66;0;0;0;0;0;
14.12.2015;11:04:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,5;39,5;25,0;0;66,8;70,0;60,0;86;616,6;679,0;47,42;82,00;20;30;91,8;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;39,5;0;1;0;66;0;0;0;0;0;
14.12.2015;11:05:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,3;39,3;25,0;0;67,8;70,0;60,0;82;657,3;684,3;44,72;84,00;19;30;91,5;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;39,3;0;1;0;66;0;0;0;0;0;
14.12.2015;11:06:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,1;39,1;25,0;0;68,6;70,0;60,0;78;655,2;687,7;42,90;86,00;18;30;92,4;80,0;4;1;0;0;0;0;68;0;0;0;0;0;56,1;39,1;0;1;0;65;0;0;0;0;0;
14.12.2015;11:07:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,9;38,9;25,0;0;69,3;70,0;60,0;74;643,4;689,7;40,30;86,00;17;30;107,4;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;38,9;0;1;0;65;0;0;0;0;0;
14.12.2015;11:08:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,8;38,8;25,0;0;70,1;70,0;60,0;66;632,8;690,8;35,10;81,00;16;30;104,5;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;38,8;0;1;0;65;0;0;0;0;0;
14.12.2015;11:09:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,7;38,7;25,0;0;70,7;70,0;60,0;66;634,4;689,7;35,10;81,00;16;30;105,3;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;38,7;0;1;0;64;0;0;0;0;0;
14.12.2015;11:10:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,6;38,6;25,0;0;71,3;70,0;60,0;62;639,5;688,1;33,80;81,00;15;30;106,6;80,0;4;1;0;0;0;0;68;0;0;0;0;0;56,1;38,6;0;1;0;64;0;0;0;0;0;
14.12.2015;11:11:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,5;38,5;25,0;0;72,0;70,0;60,0;58;636,9;686,3;32,50;81,00;15;30;106,4;80,0;4;1;0;0;0;0;68;0;0;0;0;0;56,1;38,5;0;1;0;64;0;0;0;0;0;
14.12.2015;11:12:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,5;38,5;25,0;0;72,6;70,0;60,0;58;633,0;683,8;32,50;81,00;15;30;107,2;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;38,5;0;1;0;64;0;0;0;0;0;
14.12.2015;11:13:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,4;38,4;25,0;0;73,3;70,0;60,0;54;638,0;681,1;31,20;82,00;14;30;107,1;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;38,4;0;1;0;63;0;0;0;0;0;
14.12.2015;11:14:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,3;38,3;25,0;0;73,9;70,0;60,0;50;630,1;678,3;29,90;83,00;14;30;107,9;80,0;4;1;0;0;0;0;68;0;0;0;0;0;56,1;38,3;0;1;0;63;0;0;0;0;0;
14.12.2015;11:15:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,2;38,2;25,0;0;74,6;70,0;60,0;46;623,8;673,8;28,60;84,00;13;30;108,2;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;38,2;0;1;0;63;0;0;0;0;0;
14.12.2015;11:16:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,2;38,2;25,0;0;75,3;70,0;60,0;42;616,5;669,5;26,00;81,00;13;30;106,8;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;38,2;0;1;0;63;0;0;0;0;0;
14.12.2015;11:17:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,2;38,2;25,0;0;75,9;70,0;60,0;42;617,5;665,2;25,99;81,00;13;30;108,2;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;38,2;0;1;0;62;0;0;0;0;0;
14.12.2015;11:18:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,2;38,2;25,0;0;76,5;8,0;60,0;0;581,6;8,0;0,00;0,00;36;30;89,7;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;38,2;0;1;0;62;0;0;0;0;0;
14.12.2015;11:19:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,2;38,2;25,0;0;76,8;8,0;60,0;0;508,5;8,0;0,00;0,00;32;30;90,4;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;38,2;0;1;0;62;0;0;0;0;0;
14.12.2015;11:20:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,2;38,2;25,0;0;77,0;8,0;60,0;0;448,9;8,0;0,00;0,00;27;30;92,4;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;38,2;0;1;0;62;0;0;0;0;0;
14.12.2015;11:21:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,2;38,2;25,0;0;77,0;8,0;60,0;0;397,1;8,0;0,00;0,00;23;30;102,6;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;38,2;0;1;0;62;0;0;0;0;0;
14.12.2015;11:22:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,3;38,3;25,0;0;76,9;8,0;60,0;0;353,7;8,0;0,00;0,00;19;30;108,4;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;38,3;0;1;0;62;0;0;0;0;0;
14.12.2015;11:23:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,4;38,4;25,0;0;76,8;8,0;60,0;0;316,7;8,0;0,00;0,00;14;30;123,5;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;38,4;0;1;0;62;0;0;0;0;0;
14.12.2015;11:24:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,5;38,5;25,0;0;76,5;8,0;60,0;0;285,7;8,0;0,00;0,00;11;30;137,8;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;38,5;0;1;0;62;0;0;0;0;0;
14.12.2015;11:25:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,6;38,6;25,0;0;76,3;8,0;60,0;0;261,6;8,0;0,00;0,00;0;30;150,3;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;38,6;0;1;0;62;0;0;0;0;0;
14.12.2015;11:26:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,7;38,7;25,0;0;75,9;70,0;60,0;0;241,2;8,0;0,00;0,00;0;30;149,7;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;38,7;0;1;0;62;0;0;0;0;0;
14.12.2015;11:27:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,8;38,8;25,0;0;75,6;70,0;60,0;0;223,0;8,0;0,00;0,00;0;30;149,3;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;38,8;0;1;0;62;0;0;0;0;0;
14.12.2015;11:28:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,9;38,9;25,0;0;75,2;70,0;60,0;0;206,9;8,0;0,00;0,00;0;30;149,4;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;38,9;0;1;0;62;0;0;0;0;0;
14.12.2015;11:29:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,1;39,1;25,0;0;74,8;70,0;60,0;0;192,9;8,0;0,00;0,00;0;30;150,3;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;39,1;0;1;0;62;0;0;0;0;0;
14.12.2015;11:30:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,2;39,2;25,0;0;74,4;70,0;60,0;0;180,6;8,0;0,00;0,00;0;30;150,1;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;39,2;0;1;0;62;0;0;0;0;0;
14.12.2015;11:31:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,4;39,4;25,0;0;74,1;70,0;60,0;0;169,9;8,0;0,00;0,00;0;30;150,0;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;39,4;0;1;0;62;0;0;0;0;0;
14.12.2015;11:32:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,6;39,6;25,0;0;73,6;70,0;60,0;0;162,9;8,0;0,00;0,00;0;0;61,9;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;39,6;0;1;0;62;0;0;0;0;0;
14.12.2015;11:33:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,8;39,8;25,0;0;73,2;70,0;60,0;0;158,5;8,0;0,00;0,00;0;0;60,5;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;39,8;0;1;0;62;0;0;0;0;0;
14.12.2015;11:34:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,9;39,9;25,0;0;72,8;70,0;60,0;0;154,3;8,0;0,00;0,00;0;0;58,9;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;39,9;0;1;0;62;0;0;0;0;0;
14.12.2015;11:35:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,1;40,1;25,0;0;72,5;70,0;60,0;0;150,0;8,0;0,00;0,00;0;0;58,5;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;40,1;0;1;0;62;0;0;0;0;0;
14.12.2015;11:36:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,3;40,3;25,0;0;72,1;70,0;60,0;0;145,9;8,0;0,00;0,00;0;0;58,2;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;40,3;0;1;0;62;0;0;0;0;0;
14.12.2015;11:37:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,5;40,5;25,0;0;71,7;70,0;60,0;0;141,9;8,0;0,00;0,00;0;0;59,6;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;40,5;0;1;0;62;0;0;0;0;0;
14.12.2015;11:38:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,7;40,7;25,0;0;71,3;70,0;60,0;0;138,0;8,0;0,00;0,00;0;0;57,3;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;40,7;0;1;0;62;0;0;0;0;0;
14.12.2015;11:39:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,9;40,9;25,0;0;70,9;70,0;60,0;0;134,3;8,0;0,00;0,00;0;0;57,2;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;40,9;0;1;0;62;0;0;0;0;0;
14.12.2015;11:40:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,1;41,1;25,0;0;70,5;70,0;60,0;0;130,7;8,0;0,00;0,00;0;0;57,5;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;41,1;0;1;0;62;0;0;0;0;0;
14.12.2015;11:41:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,2;41,2;25,0;0;70,0;70,0;60,0;0;127,5;8,0;0,00;0,00;0;0;57,1;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;41,2;0;1;0;62;0;0;0;0;0;
14.12.2015;11:42:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,4;41,4;25,0;0;69,6;70,0;60,0;0;124,4;8,0;0,00;0,00;0;0;57,1;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;41,4;0;1;0;62;0;0;0;0;0;
14.12.2015;11:43:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,5;41,5;25,0;0;69,1;70,0;60,0;0;121,4;8,0;0,00;0,00;0;0;57,9;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;41,5;0;1;0;62;0;0;0;0;0;
14.12.2015;11:44:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,6;41,6;25,0;0;68,6;70,0;60,0;0;118,7;8,0;0,00;0,00;0;0;57,4;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;41,6;0;1;0;62;0;0;0;0;0;
14.12.2015;11:45:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,7;41,7;25,0;0;68,2;70,0;60,0;0;116,0;8,0;0,00;0,00;0;0;57,5;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;41,7;0;1;0;62;0;0;0;0;0;
14.12.2015;11:46:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,7;41,7;25,0;0;67,7;70,0;60,0;0;113,7;8,0;0,00;0,00;0;0;55,9;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;41,7;0;1;0;62;0;0;0;0;0;
14.12.2015;11:47:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,7;41,7;25,0;0;67,2;70,0;60,0;0;111,2;8,0;0,00;0,00;0;0;56,1;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;41,7;0;1;0;62;0;0;0;0;0;
14.12.2015;11:48:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,6;41,6;25,0;0;66,8;70,0;60,0;0;109,0;8,0;0,00;0,00;0;0;56,1;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;41,6;0;1;0;62;0;0;0;0;0;
14.12.2015;11:49:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,5;41,5;25,0;0;66,4;70,0;60,0;0;106,9;8,0;0,00;0,00;0;0;56,9;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;41,5;0;1;0;62;0;0;0;0;0;
14.12.2015;11:50:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,4;41,4;25,0;0;66,0;70,0;60,0;0;104,9;8,0;0,00;0,00;0;0;56,1;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;41,4;0;1;0;62;0;0;0;0;0;
14.12.2015;11:51:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,2;41,2;25,0;0;65,7;70,0;60,0;0;103,1;8,0;0,00;0,00;0;0;56,4;80,0;99;0;0;0;0;0;65;0;0;0;0;0;56,1;41,2;0;1;0;62;0;0;0;0;0;
14.12.2015;11:52:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,1;41,1;25,0;0;65,3;70,0;60,0;0;101,3;8,0;0,00;0,00;0;0;56,1;80,0;99;0;0;0;0;0;62;0;0;0;0;0;56,1;41,1;0;1;0;62;0;0;0;0;0;
14.12.2015;11:53:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,0;41,0;25,0;0;64,9;70,0;60,0;0;99,6;8,0;0,00;0,00;0;0;55,9;80,0;99;0;0;0;0;0;59;0;0;0;0;0;56,1;41,0;0;1;0;62;0;0;0;0;0;
14.12.2015;11:54:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,8;40,8;25,0;0;64,4;70,0;60,0;0;98,0;8,0;0,00;0,00;0;0;56,2;80,0;99;0;0;0;0;0;55;0;0;0;0;0;56,1;40,8;0;1;0;62;0;0;0;0;0;
14.12.2015;11:55:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,7;40,7;25,0;0;64,1;70,0;60,0;0;96,5;8,0;0,00;0,00;0;0;55,9;80,0;99;0;0;0;0;0;52;0;0;0;0;0;56,1;40,7;0;1;0;62;0;0;0;0;0;
14.12.2015;11:56:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,6;40,6;25,0;0;63,7;70,0;60,0;0;93,7;120,0;0,00;0,00;100;100;148,6;80,0;2;0;0;0;0;1;49;0;0;0;0;0;56,1;40,6;0;1;0;62;0;0;0;0;0;
14.12.2015;11:57:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,5;40,5;25,0;0;63,3;70,0;60,0;0;119,6;120,0;0,00;0,00;100;100;114,6;80,0;2;0;0;0;0;1;46;0;0;0;0;0;56,1;40,5;0;1;0;62;0;0;0;0;0;
14.12.2015;11:58:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,4;40,4;25,0;0;63,1;70,0;60,0;94;147,5;120,0;0,00;0,00;24;30;149,9;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,1;40,4;0;1;0;62;0;0;0;0;0;
14.12.2015;11:59:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,2;40,2;25,0;0;63,0;70,0;60,0;94;155,6;120,0;0,00;0,00;24;30;89,1;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,1;40,2;0;1;0;62;0;0;0;0;0;
14.12.2015;12:00:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,1;40,1;25,0;0;62,9;70,0;60,0;100;191,5;232,7;36,43;79,00;27;30;90,2;80,0;4;0;0;0;0;0;43;0;0;0;0;0;56,1;40,1;0;1;0;62;0;0;0;0;0;
14.12.2015;12:01:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,0;40,0;25,0;0;62,9;70,0;60,0;100;229,2;312,1;38,77;79,00;27;30;88,6;80,0;4;0;0;0;0;0;43;0;0;0;0;0;56,1;40,0;0;1;0;62;0;0;0;0;0;
14.12.2015;12:02:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,8;39,8;25,0;0;63,0;70,0;60,0;94;271,8;379,0;39,24;80,00;24;30;91,5;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,1;39,8;0;1;0;61;0;0;0;0;0;
14.12.2015;12:03:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,8;39,8;25,0;0;63,1;70,0;60,0;94;308,1;434,4;41,21;80,00;24;30;87,7;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,1;39,8;0;1;0;61;0;0;0;0;0;
14.12.2015;12:04:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,6;39,6;25,0;0;63,3;70,0;60,0;94;342,0;481,4;43,09;80,00;24;30;89,6;80,0;4;0;0;0;0;0;46;0;0;0;0;0;56,1;39,6;0;1;0;61;0;0;0;0;0;
14.12.2015;12:05:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,5;39,5;25,0;0;63,5;70,0;60,0;94;369,1;521,1;45,12;80,00;24;30;88,4;80,0;4;0;0;0;0;0;48;0;0;0;0;0;56,1;39,5;0;1;0;60;0;0;0;0;0;
14.12.2015;12:06:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,3;39,3;25,0;0;63,8;70,0;60,0;100;395,5;555,5;48,54;79,00;27;30;88,0;80,0;4;0;0;0;0;0;50;0;0;0;0;0;56,1;39,3;0;1;0;60;0;0;0;0;0;
14.12.2015;12:07:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,2;39,2;25,0;0;64,1;70,0;60,0;94;422,5;584,7;48,78;80,00;24;30;88,8;80,0;4;1;0;0;0;0;52;0;0;0;0;0;56,1;39,2;0;1;0;59;0;0;0;0;0;
14.12.2015;12:08:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,1;39,1;25,0;0;64,4;70,0;60,0;94;446,3;608,2;50,42;80,00;24;30;88,1;80,0;4;0;0;0;0;0;55;0;0;0;0;0;56,1;39,1;0;1;0;59;0;0;0;0;0;
14.12.2015;12:09:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,0;39,0;25,0;0;64,8;70,0;60,0;94;473,4;628,4;51,79;80,00;24;30;87,8;80,0;4;1;0;0;0;0;58;0;0;0;0;0;56,1;39,0;0;1;0;59;0;0;0;0;0;
14.12.2015;12:10:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,9;38,9;25,0;0;65,3;70,0;60,0;90;506,6;644,4;51,12;81,00;22;30;91,9;80,0;4;0;0;0;0;0;62;0;0;0;0;0;56,1;38,9;0;1;0;58;0;0;0;0;0;
14.12.2015;12:11:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,7;38,7;25,0;0;65,8;70,0;60,0;90;523,0;657,5;52,00;81,00;22;30;91,1;80,0;4;0;0;0;0;0;66;0;0;0;0;0;56,1;38,7;0;1;0;58;0;0;0;0;0;
14.12.2015;12:12:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,6;38,6;25,0;0;66,3;70,0;60,0;86;538,4;667,6;48,10;82,00;20;30;90,6;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;38,6;0;1;0;58;0;0;0;0;0;
14.12.2015;12:13:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,4;38,4;25,0;0;67,0;70,0;60,0;82;563,0;675,6;45,50;84,00;19;30;91,9;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;38,4;0;1;0;57;0;0;0;0;0;
14.12.2015;12:14:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,2;38,2;25,0;0;67,8;70,0;60,0;82;584,3;681,2;45,49;84,00;19;30;90,4;80,0;4;1;0;0;0;0;68;0;0;0;0;0;56,1;38,2;0;1;0;57;0;0;0;0;0;
14.12.2015;12:15:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,0;38,0;25,0;0;68,5;70,0;60,0;78;610,7;685,1;42,82;86,00;18;30;90,9;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;38,0;0;1;0;57;0;0;0;0;0;
14.12.2015;12:16:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,9;37,9;25,0;0;69,2;70,0;60,0;74;639,1;687,6;40,11;86,00;17;30;106,5;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,9;0;1;0;56;0;0;0;0;0;
14.12.2015;12:17:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,8;37,8;25,0;0;70,0;70,0;60,0;70;664,3;689,2;37,69;84,00;16;30;104,2;80,0;4;1;0;0;0;0;68;0;0;0;0;0;56,1;37,8;0;1;0;56;0;0;0;0;0;
14.12.2015;12:18:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,7;37,7;25,0;0;70,7;70,0;60,0;66;679,0;688,4;34,60;81,00;16;30;103,2;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,7;0;1;0;56;0;0;0;0;0;
14.12.2015;12:19:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,6;37,6;25,0;0;71,6;70,0;60,0;62;674,0;686,9;33,80;81,00;15;30;107,2;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,6;0;1;0;55;0;0;0;0;0;
14.12.2015;12:20:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,5;37,5;25,0;0;72,5;70,0;60,0;58;671,5;684,6;32,50;81,00;15;30;107,1;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,5;0;1;0;55;0;0;0;0;0;
14.12.2015;12:21:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,4;37,4;25,0;0;73,3;70,0;60,0;54;669,7;681,8;31,11;82,00;14;30;105,8;80,0;4;1;0;0;0;0;68;0;0;0;0;0;56,1;37,4;0;1;0;55;0;0;0;0;0;
14.12.2015;12:22:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,3;37,3;25,0;0;74,0;70,0;60,0;50;660,9;678,9;29,90;83,00;14;30;107,0;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,3;0;1;0;54;0;0;0;0;0;
14.12.2015;12:23:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,3;37,3;25,0;0;74,7;70,0;60,0;46;648,1;674,3;28,60;84,00;13;30;106,9;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,3;0;1;0;54;0;0;0;0;0;
14.12.2015;12:24:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,3;37,3;25,0;0;75,3;70,0;60,0;42;634,5;669,8;26,00;81,00;13;30;107,9;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,3;0;1;0;54;0;0;0;0;0;
14.12.2015;12:25:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,3;37,3;25,0;0;76,0;8,0;60,0;0;627,9;8,0;0,00;0,00;40;30;86,4;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;37,3;0;1;0;54;0;0;0;0;0;
14.12.2015;12:26:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,2;37,2;25,0;0;76,5;8,0;60,0;0;563,6;8,0;0,00;0,00;35;30;88,5;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;37,2;0;1;0;54;0;0;0;0;0;
14.12.2015;12:27:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,2;37,2;25,0;0;76,7;8,0;60,0;0;488,2;8,0;0,00;0,00;31;30;90,0;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;37,2;0;1;0;54;0;0;0;0;0;
14.12.2015;12:28:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,2;37,2;25,0;0;76,8;8,0;60,0;0;426,2;8,0;0,00;0,00;26;30;100,1;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;37,2;0;1;0;54;0;0;0;0;0;
14.12.2015;12:29:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,3;37,3;25,0;0;76,7;8,0;60,0;0;377,1;8,0;0,00;0,00;22;30;112,0;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;37,3;0;1;0;54;0;0;0;0;0;
14.12.2015;12:30:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,3;37,3;25,0;0;76,5;8,0;60,0;0;337,0;8,0;0,00;0,00;18;30;113,7;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;37,3;0;1;0;54;0;0;0;0;0;
14.12.2015;12:31:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,4;37,4;25,0;0;76,3;8,0;60,0;0;304,2;8,0;0,00;0,00;14;30;123,1;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;37,4;0;1;0;54;0;0;0;0;0;
14.12.2015;12:32:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,5;37,5;25,0;0;76,1;8,0;60,0;0;276,4;8,0;0,00;0,00;0;30;140,5;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;37,5;0;1;0;54;0;0;0;0;0;
14.12.2015;12:33:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,6;37,6;25,0;0;75,7;70,0;60,0;0;253,0;8,0;0,00;0,00;0;30;149,3;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;37,6;0;1;0;54;0;0;0;0;0;
14.12.2015;12:34:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,7;37,7;25,0;0;75,4;70,0;60,0;0;232,4;8,0;0,00;0,00;0;30;149,5;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;37,7;0;1;0;54;0;0;0;0;0;
14.12.2015;12:35:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,8;37,8;25,0;0;75,0;70,0;60,0;0;214,9;8,0;0,00;0,00;0;30;149,6;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;37,8;0;1;0;54;0;0;0;0;0;
14.12.2015;12:36:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,0;38,0;25,0;0;74,6;70,0;60,0;0;199,9;8,0;0,00;0,00;0;30;148,7;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;38,0;0;1;0;54;0;0;0;0;0;
14.12.2015;12:37:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,2;38,2;25,0;0;74,2;70,0;60,0;0;187,0;8,0;0,00;0,00;0;30;148,5;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;38,2;0;1;0;54;0;0;0;0;0;
14.12.2015;12:38:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,4;38,4;25,0;0;73,8;70,0;60,0;0;175,6;8,0;0,00;0,00;0;30;148,7;80,0;5;0;0;0;0;0;68;0;0;0;0;0;56,1;38,4;0;1;0;54;0;0;0;0;0;
14.12.2015;12:39:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,6;38,6;25,0;0;73,5;70,0;60,0;0;165,8;8,0;0,00;0,00;0;0;123,3;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;38,6;0;1;0;54;0;0;0;0;0;
14.12.2015;12:40:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,7;38,7;25,0;0;73,1;70,0;60,0;0;160,2;8,0;0,00;0,00;0;0;59,7;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;38,7;0;1;0;54;0;0;0;0;0;
14.12.2015;12:41:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,9;38,9;25,0;0;72,7;70,0;60,0;0;156,3;8,0;0,00;0,00;0;0;59,6;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;38,9;0;1;0;54;0;0;0;0;0;
14.12.2015;12:42:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,2;39,2;25,0;0;72,3;70,0;60,0;0;152,2;8,0;0,00;0,00;0;0;59,7;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;39,2;0;1;0;54;0;0;0;0;0;
14.12.2015;12:43:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,4;39,4;25,0;0;72,0;70,0;60,0;0;148,2;8,0;0,00;0,00;0;0;57,2;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;39,4;0;1;0;54;0;0;0;0;0;
14.12.2015;12:44:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,7;39,7;25,0;0;71,6;70,0;60,0;0;144,3;8,0;0,00;0,00;0;0;56,9;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,2;39,7;0;1;0;54;0;0;0;0;0;
14.12.2015;12:45:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,0;40,0;25,0;0;71,2;70,0;60,0;0;140,5;8,0;0,00;0,00;0;0;56,6;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,2;40,0;0;1;0;54;0;0;0;0;0;
14.12.2015;12:46:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,2;40,2;25,0;0;70,8;70,0;60,0;0;136,9;8,0;0,00;0,00;0;0;56,8;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,2;40,2;0;1;0;54;0;0;0;0;0;
14.12.2015;12:47:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,4;40,4;25,0;0;70,5;70,0;60,0;0;133,5;8,0;0,00;0,00;0;0;55,9;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;40,4;0;1;0;54;0;0;0;0;0;
14.12.2015;12:48:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,6;40,6;25,0;0;70,0;70,0;60,0;0;130,2;8,0;0,00;0,00;0;0;55,6;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;40,6;0;1;0;54;0;0;0;0;0;
14.12.2015;12:49:05;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,8;40,8;25,0;0;69,6;70,0;60,0;0;127,1;8,0;0,00;0,00;0;0;55,4;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,2;40,8;0;1;0;54;0;0;0;0;0;
14.12.2015;12:50:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;41,0;41,0;25,0;0;69,2;70,0;60,0;0;124,1;8,0;0,00;0,00;0;0;57,1;80,0;99;0;0;0;0;0;60;0;0;0;0;0;56,2;41,0;0;1;0;54;0;0;0;0;0;
14.12.2015;12:51:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;41,1;41,1;25,0;0;68,8;70,0;60,0;0;121,3;8,0;0,00;0,00;0;0;55,4;80,0;99;0;0;0;0;0;60;0;0;0;0;0;56,2;41,1;0;1;0;54;0;0;0;0;0;
14.12.2015;12:52:05;-20,0;0;0,0;34,2;19,8;20,0;1;0;41,3;41,3;25,0;0;68,4;70,0;60,0;0;118,6;8,0;0,00;0,00;0;0;54,7;80,0;99;0;0;0;0;0;60;0;0;0;0;0;56,2;41,3;0;1;0;54;0;0;0;0;0;
14.12.2015;12:53:05;-20,0;0;0,0;34,1;19,9;20,0;1;0;41,3;41,3;25,0;0;68,0;70,0;60,0;0;116,1;8,0;0,00;0,00;0;0;55,4;80,0;99;0;0;0;0;0;52;0;0;0;0;0;56,2;41,3;0;1;0;54;0;0;0;0;0;
14.12.2015;12:54:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,4;41,4;25,0;0;67,6;70,0;60,0;0;113,7;8,0;0,00;0,00;0;0;55,2;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;41,4;0;1;0;54;0;0;0;0;0;
14.12.2015;12:55:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,4;41,4;25,0;0;67,2;70,0;60,0;0;111,3;8,0;0,00;0,00;0;0;55,9;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;41,4;0;1;0;54;0;0;0;0;0;
14.12.2015;12:56:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,3;41,3;25,0;0;66,7;70,0;60,0;0;109,1;8,0;0,00;0,00;0;0;55,1;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;41,3;0;1;0;54;0;0;0;0;0;
14.12.2015;12:57:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,2;41,2;25,0;0;66,4;70,0;60,0;0;107,1;8,0;0,00;0,00;0;0;55,3;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;41,2;0;1;0;54;0;0;0;0;0;
14.12.2015;12:58:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,0;41,0;25,0;0;66,0;70,0;60,0;0;105,1;8,0;0,00;0,00;0;0;54,9;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;41,0;0;1;0;54;0;0;0;0;0;
14.12.2015;12:59:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;40,8;40,8;25,0;0;65,7;70,0;60,0;0;103,2;8,0;0,00;0,00;0;0;54,7;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;40,8;0;1;0;54;0;0;0;0;0;
14.12.2015;13:00:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;40,6;40,6;25,0;0;65,3;70,0;60,0;0;101,5;8,0;0,00;0,00;0;0;54,6;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;40,6;0;1;0;54;0;0;0;0;0;
14.12.2015;13:01:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;40,4;40,4;25,0;0;64,9;70,0;60,0;0;99,9;8,0;0,00;0,00;0;0;54,1;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;40,4;0;1;0;54;0;0;0;0;0;
14.12.2015;13:02:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;40,2;40,2;25,0;0;64,6;70,0;60,0;0;98,2;8,0;0,00;0,00;0;0;55,6;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;40,2;0;1;0;54;0;0;0;0;0;
14.12.2015;13:03:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;40,0;40,0;25,0;0;64,2;70,0;60,0;0;96,7;8,0;0,00;0,00;0;0;55,7;80,0;99;0;0;0;0;0;44;0;0;0;0;0;56,2;40,0;0;1;0;54;0;0;0;0;0;
14.12.2015;13:04:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;39,8;39,8;25,0;0;63,9;70,0;60,0;0;95,3;120,0;0,00;0,00;30;30;59,6;80,0;1;0;0;0;0;0;44;0;0;0;0;0;56,2;39,8;0;1;0;54;0;0;0;0;0;
14.12.2015;13:05:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;39,6;39,6;25,0;0;63,5;70,0;60,0;0;94,2;120,0;0,00;0,00;100;100;120,4;80,0;2;0;0;0;0;1;44;0;0;0;0;0;56,2;39,6;0;1;0;54;0;0;0;0;0;
14.12.2015;13:06:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;39,4;39,4;25,0;0;63,2;70,0;60,0;0;140,2;120,0;0,00;0,00;45;75;152,8;80,0;3;0;0;0;0;0;44;0;0;0;0;0;56,2;39,4;0;1;0;54;0;0;0;0;0;
14.12.2015;13:07:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;39,3;39,3;25,0;0;63,1;70,0;60,0;94;143,2;120,0;0,00;0,00;24;30;85,8;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;39,3;0;1;0;54;0;0;0;0;0;
14.12.2015;13:08:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;39,1;39,1;25,0;0;62,9;70,0;60,0;100;162,3;174,8;35,61;79,00;27;30;91,8;80,0;4;0;0;0;0;0;43;0;0;0;0;0;56,2;39,1;0;1;0;54;0;0;0;0;0;
14.12.2015;13:09:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;39,0;39,0;25,0;0;62,8;70,0;60,0;100;199,2;263,8;38,13;79,00;27;30;88,4;80,0;4;0;0;0;0;0;42;0;0;0;0;0;56,2;39,0;0;1;0;53;0;0;0;0;0;
14.12.2015;13:10:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;38,8;38,8;25,0;0;62,8;70,0;60,0;100;236,2;337,9;40,51;79,00;27;30;89,5;80,0;4;0;0;0;0;0;42;0;0;0;0;0;56,2;38,8;0;1;0;53;0;0;0;0;0;
14.12.2015;13:11:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;38,7;38,7;25,0;0;62,9;70,0;60,0;100;273,1;401,2;42,75;79,00;27;30;89,0;80,0;4;0;0;0;0;0;43;0;0;0;0;0;56,2;38,7;0;1;0;53;0;0;0;0;0;
14.12.2015;13:12:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;38,6;38,6;25,0;0;63,1;70,0;60,0;94;310,1;453,9;43,28;80,00;24;30;88,0;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;38,6;0;1;0;52;0;0;0;0;0;
14.12.2015;13:13:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;38,5;38,5;25,0;0;63,3;70,0;60,0;94;340,1;497,8;45,39;80,00;24;30;88,0;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;38,5;0;1;0;52;0;0;0;0;0;
14.12.2015;13:14:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;38,3;38,3;25,0;0;63,6;70,0;60,0;94;370,0;535,0;47,35;80,00;24;30;87,4;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,2;38,3;0;1;0;51;0;0;0;0;0;
14.12.2015;13:15:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;38,1;38,1;25,0;0;63,9;70,0;60,0;100;393,7;567,9;50,97;79,00;27;30;89,4;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;38,1;0;1;0;51;0;0;0;0;0;
14.12.2015;13:16:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;37,9;37,9;25,0;0;64,1;70,0;60,0;94;419,2;594,9;51,34;80,00;24;30;88,5;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;37,9;0;1;0;51;0;0;0;0;0;
14.12.2015;13:17:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;37,8;37,8;25,0;0;64,5;70,0;60,0;94;451,8;617,2;52,70;80,00;24;30;85,8;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,2;37,8;0;1;0;50;0;0;0;0;0;
14.12.2015;13:18:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;37,6;37,6;25,0;0;64,9;70,0;60,0;94;491,8;636,1;53,45;80,00;24;30;87,1;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;37,6;0;1;0;50;0;0;0;0;0;
14.12.2015;13:19:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;37,5;37,5;25,0;0;65,4;70,0;60,0;90;532,3;650,6;52,00;81,00;22;30;91,1;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,2;37,5;0;1;0;50;0;0;0;0;0;
14.12.2015;13:20:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;37,3;37,3;25,0;0;66,0;70,0;60,0;86;556,0;662,5;48,10;82,00;20;30;89,2;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;37,3;0;1;0;49;0;0;0;0;0;
14.12.2015;13:21:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;37,2;37,2;25,0;0;66,6;70,0;60,0;86;591,7;671,3;47,94;82,00;20;30;90,5;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,2;37,2;0;1;0;49;0;0;0;0;0;
14.12.2015;13:22:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;37,0;37,0;25,0;0;67,3;70,0;60,0;82;606,9;678,1;45,49;84,00;19;30;91,2;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;37,0;0;1;0;48;0;0;0;0;0;
14.12.2015;13:23:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;36,8;36,8;25,0;0;67,9;70,0;60,0;82;611,7;683,3;45,50;84,00;19;30;90,5;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;36,8;0;1;0;48;0;0;0;0;0;
14.12.2015;13:24:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;36,7;36,7;25,0;0;68,7;70,0;60,0;78;617,4;686,7;42,90;86,00;18;30;89,8;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,2;36,7;0;1;0;48;0;0;0;0;0;
14.12.2015;13:25:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;36,6;36,6;25,0;0;69,2;70,0;60,0;74;632,6;688,9;40,18;86,00;17;30;105,8;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;36,6;0;1;0;47;0;0;0;0;0;
14.12.2015;13:26:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;36,4;36,4;25,0;0;69,9;70,0;60,0;74;655,9;690,3;39,74;86,00;17;30;102,6;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;36,4;0;1;0;47;0;0;0;0;0;
