Datum ;Zeit ;AT [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
14.12.2015;13:27:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;36,3;36,3;25,0;0;70,6;70,0;60,0;66;662,8;689,6;35,10;81,00;16;30;107,8;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;36,3;0;1;0;47;0;0;0;0;0;
14.12.2015;13:28:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;36,2;36,2;25,0;0;71,2;70,0;60,0;62;663,5;688,2;33,76;81,00;15;30;106,5;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;36,2;0;1;0;46;0;0;0;0;0;
14.12.2015;13:29:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;36,1;36,1;25,0;0;71,9;70,0;60,0;62;660,5;686,5;33,80;81,00;15;30;105,2;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,2;36,1;0;1;0;46;0;0;0;0;0;
14.12.2015;13:30:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;36,0;36,0;25,0;0;72,7;70,0;60,0;58;654,4;684,0;32,50;81,00;15;30;106,5;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;36,0;0;1;0;46;0;0;0;0;0;
14.12.2015;13:31:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;36,0;36,0;25,0;0;73,3;70,0;60,0;54;641,8;681,1;31,20;82,00;14;30;107,1;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;36,0;0;1;0;46;0;0;0;0;0;
14.12.2015;13:32:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;35,9;35,9;25,0;0;73,9;70,0;60,0;54;631,7;678,3;31,19;82,00;14;30;105,6;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,3;35,9;0;1;0;45;0;0;0;0;0;
14.12.2015;13:33:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;35,8;35,8;25,0;0;74,6;70,0;60,0;46;629,4;673,9;28,60;84,00;13;30;105,5;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,2;35,8;0;1;0;45;0;0;0;0;0;
14.12.2015;13:34:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;35,8;35,8;25,0;0;75,2;70,0;60,0;42;619,3;669,6;26,00;81,00;13;30;106,9;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;35,8;0;1;0;45;0;0;0;0;0;
14.12.2015;13:35:05;-20,0;0;0,0;34,0;20,0;20,0;1;0;35,8;35,8;25,0;0;76,0;8,0;60,0;0;605,4;8,0;0,00;0,00;40;30;85,9;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,3;35,8;0;1;0;45;0;0;0;0;0;
14.12.2015;13:36:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;35,8;35,8;25,0;0;76,6;8,0;60,0;0;552,4;8,0;0,00;0,00;35;30;87,6;80,0;5;0;0;0;0;0;36;0;0;0;0;0;56,3;35,8;0;1;0;45;0;0;0;0;0;
14.12.2015;13:37:05;-20,0;0;0,0;33,9;20,1;20,0;1;0;35,9;35,9;25,0;0;76,7;8,0;60,0;0;476,8;8,0;0,00;0,00;31;30;89,0;80,0;5;0;0;0;0;0;36;0;0;0;0;0;56,3;35,9;0;1;0;45;0;0;0;0;0;
14.12.2015;13:38:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;35,9;35,9;25,0;0;76,8;8,0;60,0;0;417,0;8,0;0,00;0,00;26;30;100,2;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;35,9;0;1;0;45;0;0;0;0;0;
14.12.2015;13:39:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,0;36,0;25,0;0;76,8;8,0;60,0;0;367,4;8,0;0,00;0,00;22;30;106,5;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;36,0;0;1;0;45;0;0;0;0;0;
14.12.2015;13:40:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,2;36,2;25,0;0;76,6;8,0;60,0;0;327,0;8,0;0,00;0,00;18;30;110,5;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;36,2;0;1;0;45;0;0;0;0;0;
14.12.2015;13:41:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,4;36,4;25,0;0;76,4;8,0;60,0;0;294,0;8,0;0,00;0,00;14;30;122,0;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;36,4;0;1;0;45;0;0;0;0;0;
14.12.2015;13:42:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,5;36,5;25,0;0;76,2;8,0;60,0;0;266,1;8,0;0,00;0,00;0;30;140,9;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;36,5;0;1;0;45;0;0;0;0;0;
14.12.2015;13:43:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,7;36,7;25,0;0;75,9;70,0;60,0;0;244,4;8,0;0,00;0,00;0;30;148,1;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;36,7;0;1;0;45;0;0;0;0;0;
14.12.2015;13:44:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,9;36,9;25,0;0;75,6;70,0;60,0;0;225,4;8,0;0,00;0,00;0;30;147,6;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;36,9;0;1;0;45;0;0;0;0;0;
14.12.2015;13:45:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,1;37,1;25,0;0;75,2;70,0;60,0;0;209,3;8,0;0,00;0,00;0;30;147,6;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;37,1;0;1;0;45;0;0;0;0;0;
14.12.2015;13:46:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,4;37,4;25,0;0;74,8;70,0;60,0;0;195,2;8,0;0,00;0,00;0;30;148,1;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;37,4;0;1;0;45;0;0;0;0;0;
14.12.2015;13:47:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,6;37,6;25,0;0;74,5;70,0;60,0;0;182,8;8,0;0,00;0,00;0;30;148,1;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;37,6;0;1;0;45;0;0;0;0;0;
14.12.2015;13:48:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,9;37,9;25,0;0;74,1;70,0;60,0;0;171,9;8,0;0,00;0,00;0;30;148,6;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;37,9;0;1;0;45;0;0;0;0;0;
14.12.2015;13:49:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;38,2;38,2;25,0;0;73,6;70,0;60,0;0;162,3;8,0;0,00;0,00;0;0;115,7;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;38,2;0;1;0;45;0;0;0;0;0;
14.12.2015;13:50:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;38,5;38,5;25,0;0;73,3;70,0;60,0;0;156,9;8,0;0,00;0,00;0;0;60,8;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;38,5;0;1;0;45;0;0;0;0;0;
14.12.2015;13:51:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;38,8;38,8;25,0;0;73,0;70,0;60,0;0;153,3;8,0;0,00;0,00;0;0;57,7;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;38,8;0;1;0;45;0;0;0;0;0;
14.12.2015;13:52:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;39,1;39,1;25,0;0;72,6;70,0;60,0;0;149,6;8,0;0,00;0,00;0;0;57,0;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;39,1;0;1;0;45;0;0;0;0;0;
14.12.2015;13:53:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;39,3;39,3;25,0;0;72,2;70,0;60,0;0;145,7;8,0;0,00;0,00;0;0;56,7;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;39,3;0;1;0;45;0;0;0;0;0;
14.12.2015;13:54:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;39,7;39,7;25,0;0;71,9;70,0;60,0;0;142,0;8,0;0,00;0,00;0;0;56,6;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;39,7;0;1;0;45;0;0;0;0;0;
14.12.2015;13:55:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;39,9;39,9;25,0;0;71,6;70,0;60,0;0;138,6;8,0;0,00;0,00;0;0;55,6;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;39,9;0;1;0;45;0;0;0;0;0;
14.12.2015;13:56:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;40,2;40,2;25,0;0;71,1;70,0;60,0;0;135,0;8,0;0,00;0,00;0;0;55,0;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;40,2;0;1;0;45;0;0;0;0;0;
14.12.2015;13:57:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;40,4;40,4;25,0;0;70,7;70,0;60,0;0;131,7;8,0;0,00;0,00;0;0;55,3;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;40,4;0;1;0;45;0;0;0;0;0;
14.12.2015;13:58:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;40,7;40,7;25,0;0;70,4;70,0;60,0;0;128,4;8,0;0,00;0,00;0;0;55,4;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;40,7;0;1;0;45;0;0;0;0;0;
14.12.2015;13:59:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;40,8;40,8;25,0;0;70,0;70,0;60,0;0;125,4;8,0;0,00;0,00;0;0;57,0;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;40,8;0;1;0;45;0;0;0;0;0;
14.12.2015;14:00:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,0;41,0;25,0;0;69,6;70,0;60,0;0;122,5;8,0;0,00;0,00;0;0;54,8;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;41,0;0;1;0;45;0;0;0;0;0;
14.12.2015;14:01:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,2;41,2;25,0;0;69,3;70,0;60,0;0;119,7;8,0;0,00;0,00;0;0;54,8;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;41,2;0;1;0;45;0;0;0;0;0;
14.12.2015;14:02:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,3;41,3;25,0;0;68,9;70,0;60,0;0;117,2;8,0;0,00;0,00;0;0;54,1;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;41,3;0;1;0;45;0;0;0;0;0;
14.12.2015;14:03:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,4;41,4;25,0;0;68,5;70,0;60,0;0;114,6;8,0;0,00;0,00;0;0;55,9;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;41,4;0;1;0;45;0;0;0;0;0;
14.12.2015;14:04:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,4;41,4;25,0;0;68,0;70,0;60,0;0;112,3;8,0;0,00;0,00;0;0;55,9;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;41,4;0;1;0;45;0;0;0;0;0;
14.12.2015;14:05:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,5;41,5;25,0;0;67,7;70,0;60,0;0;110,1;8,0;0,00;0,00;0;0;55,7;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;41,5;0;1;0;45;0;0;0;0;0;
14.12.2015;14:06:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,4;41,4;25,0;0;67,3;70,0;60,0;0;108,0;8,0;0,00;0,00;0;0;54,4;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;41,4;0;1;0;45;0;0;0;0;0;
14.12.2015;14:07:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,3;41,3;25,0;0;66,9;70,0;60,0;0;106,0;8,0;0,00;0,00;0;0;53,4;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;41,3;0;1;0;45;0;0;0;0;0;
14.12.2015;14:08:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,2;41,2;25,0;0;66,4;70,0;60,0;0;104,1;8,0;0,00;0,00;0;0;53,9;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;41,2;0;1;0;45;0;0;0;0;0;
14.12.2015;14:09:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,1;41,1;25,0;0;66,1;70,0;60,0;0;102,3;8,0;0,00;0,00;0;0;53,5;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;41,1;0;1;0;45;0;0;0;0;0;
14.12.2015;14:10:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;40,9;40,9;25,0;0;65,8;70,0;60,0;0;100,8;8,0;0,00;0,00;0;0;54,0;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;40,9;0;1;0;45;0;0;0;0;0;
14.12.2015;14:11:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;40,6;40,6;25,0;0;65,4;70,0;60,0;0;99,1;8,0;0,00;0,00;0;0;54,7;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;40,6;0;1;0;45;0;0;0;0;0;
14.12.2015;14:12:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;40,4;40,4;25,0;0;65,0;70,0;60,0;0;97,6;8,0;0,00;0,00;0;0;55,3;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;40,4;0;1;0;45;0;0;0;0;0;
14.12.2015;14:13:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;40,1;40,1;25,0;0;64,6;70,0;60,0;0;96,1;8,0;0,00;0,00;0;0;53,9;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;40,1;0;1;0;45;0;0;0;0;0;
14.12.2015;14:14:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;39,8;39,8;25,0;0;64,3;70,0;60,0;0;94,9;8,0;0,00;0,00;0;0;54,6;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;39,8;0;1;0;45;0;0;0;0;0;
14.12.2015;14:15:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;39,4;39,4;25,0;0;63,9;70,0;60,0;0;93,6;120,0;0,00;0,00;30;30;53,7;80,0;1;0;0;0;0;0;28;0;0;0;0;0;56,4;39,4;0;1;0;45;0;0;0;0;0;
14.12.2015;14:16:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;39,1;39,1;25,0;0;63,5;70,0;60,0;0;90,6;120,0;0,00;0,00;100;100;123,5;80,0;2;0;0;0;0;1;28;0;0;0;0;0;56,3;39,1;0;1;0;45;0;0;0;0;0;
14.12.2015;14:17:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;38,9;38,9;25,0;0;63,2;70,0;60,0;0;129,9;120,0;0,00;0,00;45;75;113,8;80,0;3;0;0;0;0;0;28;0;0;0;0;0;56,3;38,9;0;1;0;45;0;0;0;0;0;
14.12.2015;14:18:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;38,8;38,8;25,0;0;63,1;70,0;60,0;94;144,0;120,0;0,00;0,00;24;30;109,2;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;38,8;0;1;0;45;0;0;0;0;0;
14.12.2015;14:19:05;-20,0;0;0,0;33,7;20,3;20,0;1;0;38,6;38,6;25,0;0;62,9;70,0;60,0;100;157,6;156,6;34,15;79,00;27;30;89,8;80,0;4;0;0;0;0;0;20;0;0;0;0;0;56,3;38,6;0;1;0;45;0;0;0;0;0;
14.12.2015;14:20:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;38,4;38,4;25,0;0;62,8;70,0;60,0;100;192,2;247,0;36,70;79,00;27;30;89,9;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;38,4;0;1;0;44;0;0;0;0;0;
14.12.2015;14:21:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;38,2;38,2;25,0;0;62,8;70,0;60,0;100;235,4;324,3;38,83;79,00;27;30;88,8;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;38,2;0;1;0;44;0;0;0;0;0;
14.12.2015;14:22:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;38,0;38,0;25,0;0;62,9;70,0;60,0;100;282,9;389,6;40,54;79,00;27;30;88,0;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;38,0;0;1;0;44;0;0;0;0;0;
14.12.2015;14:23:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,9;37,9;25,0;0;63,1;70,0;60,0;94;316,5;443,5;41,08;80,00;24;30;87,6;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;37,9;0;1;0;43;0;0;0;0;0;
14.12.2015;14:24:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,7;37,7;25,0;0;63,3;70,0;60,0;94;348,4;489,0;43,00;80,00;24;30;88,4;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;37,7;0;1;0;43;0;0;0;0;0;
14.12.2015;14:25:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,6;37,6;25,0;0;63,5;70,0;60,0;94;383,6;527,9;44,66;80,00;24;30;87,7;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;37,6;0;1;0;43;0;0;0;0;0;
14.12.2015;14:26:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,4;37,4;25,0;0;63,9;70,0;60,0;100;412,6;561,8;47,86;79,00;27;30;88,1;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;37,4;0;1;0;42;0;0;0;0;0;
14.12.2015;14:27:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,3;37,3;25,0;0;64,2;70,0;60,0;94;444,7;589,3;47,71;80,00;24;30;86,5;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;37,3;0;1;0;42;0;0;0;0;0;
14.12.2015;14:28:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,1;37,1;25,0;0;64,7;70,0;60,0;94;483,0;612,3;48,49;80,00;24;30;88,5;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;37,1;0;1;0;41;0;0;0;0;0;
14.12.2015;14:29:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,9;36,9;25,0;0;65,2;70,0;60,0;90;510,0;631,4;47,96;81,00;22;30;89,5;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;36,9;0;1;0;41;0;0;0;0;0;
14.12.2015;14:30:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,8;36,8;25,0;0;65,8;70,0;60,0;90;538,4;646,4;48,59;81,00;22;30;90,5;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;36,8;0;1;0;41;0;0;0;0;0;
14.12.2015;14:31:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,6;36,6;25,0;0;66,5;70,0;60,0;86;560,8;658,1;47,70;82,00;20;30;90,7;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;36,6;0;1;0;40;0;0;0;0;0;
14.12.2015;14:32:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,5;36,5;25,0;0;67,2;70,0;60,0;82;575,6;667,3;45,49;84,00;19;30;88,6;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,4;36,5;0;1;0;40;0;0;0;0;0;
14.12.2015;14:33:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,4;36,4;25,0;0;67,7;70,0;60,0;82;579,3;674,2;45,50;84,00;19;30;91,7;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;36,4;0;1;0;40;0;0;0;0;0;
14.12.2015;14:34:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,2;36,2;25,0;0;68,3;70,0;60,0;78;585,6;679,4;42,90;86,00;18;30;90,9;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;36,2;0;1;0;39;0;0;0;0;0;
14.12.2015;14:35:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,1;36,1;25,0;0;69,0;70,0;60,0;74;593,6;683,2;40,30;86,00;17;30;96,3;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;36,1;0;1;0;39;0;0;0;0;0;
14.12.2015;14:36:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,0;36,0;25,0;0;69,5;70,0;60,0;74;614,8;685,5;40,19;86,00;17;30;105,0;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,4;36,0;0;1;0;39;0;0;0;0;0;
14.12.2015;14:37:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;35,9;35,9;25,0;0;70,1;70,0;60,0;66;641,4;687,1;35,07;81,00;16;30;105,2;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;35,9;0;1;0;38;0;0;0;0;0;
14.12.2015;14:38:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;35,8;35,8;25,0;0;70,7;70,0;60,0;66;665,6;686,7;34,41;81,00;16;30;106,7;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,4;35,8;0;1;0;38;0;0;0;0;0;
14.12.2015;14:39:05;-20,0;0;0,0;33,8;20,2;20,0;1;0;35,7;35,7;25,0;0;71,4;70,0;60,0;62;675,1;685,5;33,56;81,00;15;30;104,8;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;35,7;0;1;0;38;0;0;0;0;0;
14.12.2015;14:40:05;-20,0;0;0,0;33,7;20,3;20,0;1;0;35,6;35,6;25,0;0;72,1;70,0;60,0;58;664,1;683,8;32,50;81,00;15;30;103,4;80,0;4;0;0;0;0;0;20;0;0;0;0;0;56,4;35,6;0;1;0;37;0;0;0;0;0;
14.12.2015;14:41:05;-20,0;0;0,0;33,7;20,3;20,0;1;0;35,5;35,5;25,0;0;72,9;70,0;60,0;58;659,2;681,7;32,50;81,00;15;30;105,8;80,0;4;0;0;0;0;0;20;0;0;0;0;0;56,4;35,5;0;1;0;37;0;0;0;0;0;
14.12.2015;14:42:05;-20,0;0;0,0;8,0;20,4;8,0;0;0;35,7;35,7;25,0;0;73,6;8,0;60,0;0;629,0;8,0;0,00;0,00;37;30;87,5;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;35,7;0;1;0;37;0;0;0;0;0;
14.12.2015;14:43:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,0;36,0;25,0;0;74,8;8,0;60,0;0;550,7;8,0;0,00;0,00;33;30;88,4;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;36,0;0;1;0;37;0;0;0;0;0;
14.12.2015;14:44:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,2;36,2;25,0;0;75,9;8,0;60,0;0;479,1;8,0;0,00;0,00;28;30;88,9;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;36,2;0;1;0;37;0;0;0;0;0;
14.12.2015;14:45:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,4;36,4;25,0;0;76,9;8,0;60,0;0;418,2;8,0;0,00;0,00;24;30;102,7;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;36,4;0;1;0;37;0;0;0;0;0;
14.12.2015;14:46:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,4;36,4;25,0;0;77,7;8,0;60,0;0;368,9;8,0;0,00;0,00;20;30;111,0;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;36,4;0;1;0;37;0;0;0;0;0;
14.12.2015;14:47:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,5;36,5;25,0;0;78,4;8,0;60,0;0;328,8;8,0;0,00;0,00;15;30;124,0;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;36,5;0;1;0;37;0;0;0;0;0;
14.12.2015;14:48:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,5;36,5;25,0;0;79,0;8,0;60,0;0;296,0;8,0;0,00;0,00;11;30;135,7;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;36,5;0;1;0;37;0;0;0;0;0;
14.12.2015;14:49:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,5;36,5;25,0;0;79,5;8,0;60,0;0;270,7;8,0;0,00;0,00;0;30;148,0;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;36,5;0;1;0;37;0;0;0;0;0;
14.12.2015;14:50:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,6;36,6;25,0;0;79,8;8,0;60,0;0;249,2;8,0;0,00;0,00;0;30;146,8;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;36,6;0;1;0;37;0;0;0;0;0;
14.12.2015;14:51:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,6;36,6;25,0;0;80,1;8,0;60,0;0;229,8;8,0;0,00;0,00;0;30;147,9;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;36,6;0;1;0;37;0;0;0;0;0;
14.12.2015;14:52:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,6;36,6;25,0;0;80,4;8,0;60,0;0;213,5;8,0;0,00;0,00;0;30;147,5;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;36,6;0;1;0;37;0;0;0;0;0;
14.12.2015;14:53:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,6;36,6;25,0;0;80,6;8,0;60,0;0;199,5;8,0;0,00;0,00;0;30;147,6;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;36,6;0;1;0;37;0;0;0;0;0;
14.12.2015;14:54:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,6;36,6;25,0;0;80,8;8,0;60,0;0;187,3;8,0;0,00;0,00;0;30;147,6;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;36,6;0;1;0;37;0;0;0;0;0;
14.12.2015;14:55:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,5;36,5;25,0;0;80,9;8,0;60,0;0;176,5;8,0;0,00;0,00;0;30;146,9;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;36,5;0;1;0;37;0;0;0;0;0;
14.12.2015;14:56:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,5;36,5;25,0;0;81,0;8,0;60,0;0;168,4;8,0;0,00;0,00;0;0;60,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,5;0;1;0;37;0;0;0;0;0;
14.12.2015;14:57:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,5;36,5;25,0;0;81,1;8,0;60,0;0;164,2;8,0;0,00;0,00;0;0;58,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,5;0;1;0;37;0;0;0;0;0;
14.12.2015;14:58:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,5;36,5;25,0;0;81,2;8,0;60,0;0;160,1;8,0;0,00;0,00;0;0;57,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,5;0;1;0;37;0;0;0;0;0;
14.12.2015;14:59:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,4;36,4;25,0;0;81,3;8,0;60,0;0;156,1;8,0;0,00;0,00;0;0;56,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,4;0;1;0;37;0;0;0;0;0;
14.12.2015;15:00:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,4;36,4;25,0;0;81,4;8,0;60,0;0;152,3;8,0;0,00;0,00;0;0;56,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,4;0;1;0;37;0;0;0;0;0;
14.12.2015;15:01:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,4;36,4;25,0;0;81,4;8,0;60,0;0;148,5;8,0;0,00;0,00;0;0;56,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,4;0;1;0;37;0;0;0;0;0;
14.12.2015;15:02:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,4;36,4;25,0;0;81,5;8,0;60,0;0;144,9;8,0;0,00;0,00;0;0;56,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,4;0;1;0;37;0;0;0;0;0;
14.12.2015;15:03:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,3;36,3;25,0;0;81,5;8,0;60,0;0;141,4;8,0;0,00;0,00;0;0;55,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,3;0;1;0;37;0;0;0;0;0;
14.12.2015;15:04:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,3;36,3;25,0;0;81,5;8,0;60,0;0;138,2;8,0;0,00;0,00;0;0;55,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,3;0;1;0;37;0;0;0;0;0;
14.12.2015;15:05:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,3;36,3;25,0;0;81,5;8,0;60,0;0;135,1;8,0;0,00;0,00;0;0;55,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,3;0;1;0;37;0;0;0;0;0;
14.12.2015;15:06:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,3;36,3;25,0;0;81,5;8,0;60,0;0;132,1;8,0;0,00;0,00;0;0;57,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,3;0;1;0;37;0;0;0;0;0;
14.12.2015;15:07:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,2;36,2;25,0;0;81,6;8,0;60,0;0;129,2;8,0;0,00;0,00;0;0;54,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,2;0;1;0;37;0;0;0;0;0;
14.12.2015;15:08:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,2;36,2;25,0;0;81,6;8,0;60,0;0;126,6;8,0;0,00;0,00;0;0;54,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,2;0;1;0;37;0;0;0;0;0;
14.12.2015;15:09:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,2;36,2;25,0;0;81,6;8,0;60,0;0;124,0;8,0;0,00;0,00;0;0;54,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,2;0;1;0;37;0;0;0;0;0;
14.12.2015;15:10:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,1;36,1;25,0;0;81,5;8,0;60,0;0;121,7;8,0;0,00;0,00;0;0;54,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,1;0;1;0;37;0;0;0;0;0;
14.12.2015;15:11:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,1;36,1;25,0;0;81,5;8,0;60,0;0;119,5;8,0;0,00;0,00;0;0;54,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,1;0;1;0;37;0;0;0;0;0;
14.12.2015;15:12:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,1;36,1;25,0;0;81,5;8,0;60,0;0;117,4;8,0;0,00;0,00;0;0;55,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,1;0;1;0;37;0;0;0;0;0;
14.12.2015;15:13:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,1;36,1;25,0;0;81,5;8,0;60,0;0;115,5;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,1;0;1;0;37;0;0;0;0;0;
14.12.2015;15:14:05;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,1;36,1;25,0;0;81,5;8,0;60,0;0;113,6;8,0;0,00;0,00;0;0;54,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,1;0;1;0;37;0;0;0;0;0;
14.12.2015;15:15:05;-20,0;0;0,0;8,0;20,4;8,0;0;0;36,0;36,0;25,0;0;81,5;8,0;60,0;0;112,0;8,0;0,00;0,00;0;0;54,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,0;0;1;0;37;0;0;0;0;0;
14.12.2015;15:16:05;-20,0;0;0,0;8,0;20,4;8,0;0;0;36,0;36,0;25,0;0;81,4;8,0;60,0;0;110,3;8,0;0,00;0,00;0;0;54,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,0;0;1;0;37;0;0;0;0;0;
14.12.2015;15:17:05;-20,0;0;0,0;8,0;20,3;8,0;0;0;36,0;36,0;25,0;0;81,4;8,0;60,0;0;108,8;8,0;0,00;0,00;0;0;54,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,0;0;1;0;37;0;0;0;0;0;
14.12.2015;15:18:05;-20,0;0;0,0;8,0;20,3;8,0;0;0;36,0;36,0;25,0;0;81,4;8,0;60,0;0;107,3;8,0;0,00;0,00;0;0;54,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;36,0;0;1;0;37;0;0;0;0;0;
14.12.2015;15:19:05;-20,0;0;0,0;8,0;20,3;8,0;0;0;36,0;36,0;25,0;0;81,4;8,0;60,0;0;106,1;8,0;0,00;0,00;0;0;56,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,0;0;1;0;37;0;0;0;0;0;
14.12.2015;15:20:05;-20,0;0;0,0;8,0;20,3;8,0;0;0;35,9;35,9;25,0;0;81,3;8,0;60,0;0;104,8;8,0;0,00;0,00;0;0;53,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;35,9;0;1;0;37;0;0;0;0;0;
14.12.2015;15:21:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;35,8;35,8;25,0;0;81,2;8,0;60,0;0;103,8;8,0;0,00;0,00;0;0;54,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;35,8;0;1;0;37;0;0;0;0;0;
14.12.2015;15:22:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;35,0;35,0;25,0;0;77,3;8,0;60,0;0;102,5;8,0;0,00;0,00;0;0;54,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;35,0;0;1;0;37;0;0;0;0;0;
14.12.2015;15:23:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,2;34,2;25,0;0;72,2;8,0;60,0;0;101,0;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,2;0;1;0;37;0;0;0;0;0;
14.12.2015;15:24:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;33,5;33,5;25,0;0;69,1;8,0;60,0;0;99,4;8,0;0,00;0,00;0;0;54,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;33,5;0;1;0;37;0;0;0;0;0;
14.12.2015;15:25:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;32,8;32,8;25,0;0;67,1;8,0;60,0;0;98,0;8,0;0,00;0,00;0;0;53,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;32,8;0;1;0;37;0;0;0;0;0;
14.12.2015;15:26:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;32,5;32,5;25,0;0;65,7;8,0;60,0;0;96,5;8,0;0,00;0,00;0;0;54,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;32,5;0;1;0;37;0;0;0;0;0;
14.12.2015;15:27:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;32,3;32,3;25,0;0;64,8;8,0;60,0;0;95,1;8,0;0,00;0,00;0;0;53,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;32,3;0;1;0;37;0;0;0;0;0;
14.12.2015;15:28:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;32,3;32,3;25,0;0;64,1;8,0;60,0;0;93,7;8,0;0,00;0,00;0;0;55,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;32,3;0;1;0;37;0;0;0;0;0;
14.12.2015;15:29:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;32,4;32,4;25,0;0;63,5;8,0;60,0;0;92,3;8,0;0,00;0,00;0;0;53,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;32,4;0;1;0;37;0;0;0;0;0;
14.12.2015;15:30:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;32,6;32,6;25,0;0;63,0;8,0;60,0;0;91,1;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;32,6;0;1;0;37;0;0;0;0;0;
14.12.2015;15:31:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;32,7;32,7;25,0;0;62,6;8,0;60,0;0;89,8;8,0;0,00;0,00;0;0;53,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;32,7;0;1;0;37;0;0;0;0;0;
14.12.2015;15:32:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;32,9;32,9;25,0;0;62,2;8,0;60,0;0;88,7;8,0;0,00;0,00;0;0;53,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;32,9;0;1;0;37;0;0;0;0;0;
14.12.2015;15:33:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;33,1;33,1;25,0;0;61,8;8,0;60,0;0;87,5;8,0;0,00;0,00;0;0;53,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;33,1;0;1;0;37;0;0;0;0;0;
14.12.2015;15:34:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;33,3;33,3;25,0;0;61,4;8,0;60,0;0;86,6;8,0;0,00;0,00;0;0;54,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;33,3;0;1;0;37;0;0;0;0;0;
14.12.2015;15:35:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;33,5;33,5;25,0;0;61,1;8,0;60,0;0;85,6;8,0;0,00;0,00;0;0;53,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;33,5;0;1;0;37;0;0;0;0;0;
14.12.2015;15:36:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;33,7;33,7;25,0;0;60,9;8,0;60,0;0;84,1;8,0;0,00;0,00;0;0;53,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;33,7;0;1;0;37;0;0;0;0;0;
14.12.2015;15:37:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;33,9;33,9;25,0;0;60,8;8,0;60,0;0;83,1;8,0;0,00;0,00;0;0;53,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;33,9;0;1;0;37;0;0;0;0;0;
14.12.2015;15:38:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,1;34,1;25,0;0;60,7;8,0;60,0;0;82,3;8,0;0,00;0,00;0;0;53,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;34,1;0;1;0;37;0;0;0;0;0;
14.12.2015;15:39:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,3;34,3;25,0;0;60,7;8,0;60,0;0;81,6;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;34,3;0;1;0;37;0;0;0;0;0;
14.12.2015;15:40:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,5;34,5;25,0;0;60,8;8,0;60,0;0;80,8;8,0;0,00;0,00;0;0;53,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;34,5;0;1;0;37;0;0;0;0;0;
14.12.2015;15:41:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,6;34,6;25,0;0;60,8;8,0;60,0;0;79,9;8,0;0,00;0,00;0;0;53,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;34,6;0;1;0;37;0;0;0;0;0;
14.12.2015;15:42:05;-20,0;0;0,0;8,0;20,2;8,0;1;0;34,7;34,7;25,0;0;60,8;8,0;60,0;0;79,3;8,0;0,00;0,00;0;0;53,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;34,7;0;1;0;37;0;0;0;0;0;
14.12.2015;15:43:05;-20,0;0;0,0;8,0;20,2;8,0;1;0;34,8;34,8;25,0;0;60,8;8,0;60,0;0;78,6;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;34,8;0;1;0;37;0;0;0;0;0;
14.12.2015;15:44:05;-20,0;0;0,0;8,0;20,2;8,0;1;0;34,9;34,9;25,0;0;60,8;8,0;60,0;0;78,1;8,0;0,00;0,00;0;0;53,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;34,9;0;1;0;37;0;0;0;0;0;
14.12.2015;15:45:05;-20,0;0;0,0;8,0;20,2;8,0;1;0;34,9;34,9;25,0;0;60,8;8,0;60,0;0;77,5;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;34,9;0;1;0;37;0;0;0;0;0;
14.12.2015;15:46:05;-20,0;0;0,0;8,0;20,2;8,0;1;0;35,0;35,0;25,0;0;60,8;8,0;60,0;0;77,0;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;35,0;0;1;0;37;0;0;0;0;0;
14.12.2015;15:47:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;35,0;35,0;25,0;0;60,8;8,0;60,0;0;76,4;8,0;0,00;0,00;0;0;53,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;35,0;0;1;0;37;0;0;0;0;0;
14.12.2015;15:48:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;35,0;35,0;25,0;0;60,8;8,0;60,0;0;75,9;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;35,0;0;1;0;37;0;0;0;0;0;
14.12.2015;15:49:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;35,1;35,1;25,0;0;60,8;8,0;60,0;0;75,4;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;35,1;0;1;0;37;0;0;0;0;0;
14.12.2015;15:50:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;35,1;35,1;25,0;0;60,8;8,0;60,0;0;75,0;8,0;0,00;0,00;0;0;53,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;35,1;0;1;0;37;0;0;0;0;0;
14.12.2015;15:51:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;35,1;35,1;25,0;0;60,8;8,0;60,0;0;75,0;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;35,1;0;1;0;37;0;0;0;0;0;
14.12.2015;15:52:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;35,0;35,0;25,0;0;60,7;8,0;60,0;0;74,7;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;35,0;0;1;0;37;0;0;0;0;0;
14.12.2015;15:53:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;35,0;35,0;25,0;0;60,5;8,0;60,0;0;74,2;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;35,0;0;1;0;37;0;0;0;0;0;
14.12.2015;15:54:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,9;34,9;25,0;0;60,1;8,0;60,0;0;73,9;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,9;0;1;0;37;0;0;0;0;0;
14.12.2015;15:55:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,9;34,9;25,0;0;59,5;8,0;60,0;0;73,3;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,9;0;1;0;37;0;0;0;0;0;
14.12.2015;15:56:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,9;34,9;25,0;0;58,8;8,0;60,0;0;72,8;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,9;0;1;0;37;0;0;0;0;0;
14.12.2015;15:57:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,9;34,9;25,0;0;58,0;8,0;60,0;0;72,4;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,9;0;1;0;37;0;0;0;0;0;
14.12.2015;15:58:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,9;34,9;25,0;0;57,3;8,0;60,0;0;71,9;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,9;0;1;0;37;0;0;0;0;0;
14.12.2015;15:59:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,9;34,9;25,0;0;56,8;8,0;60,0;0;71,4;8,0;0,00;0,00;0;0;53,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,9;0;1;0;37;0;0;0;0;0;
14.12.2015;16:00:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,9;34,9;25,0;0;56,5;8,0;60,0;0;71,0;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,9;0;1;0;37;0;0;0;0;0;
14.12.2015;16:01:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,9;34,9;25,0;0;56,2;8,0;60,0;0;70,4;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,9;0;1;0;37;0;0;0;0;0;
14.12.2015;16:02:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,9;34,9;25,0;0;55,8;8,0;60,0;0;70,0;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,9;0;1;0;37;0;0;0;0;0;
14.12.2015;16:03:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,9;34,9;25,0;0;55,5;8,0;60,0;0;69,6;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,9;0;1;0;37;0;0;0;0;0;
14.12.2015;16:04:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,8;34,8;25,0;0;55,2;8,0;60,0;0;69,1;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,8;0;1;0;37;0;0;0;0;0;
14.12.2015;16:05:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,8;34,8;25,0;0;54,9;8,0;60,0;0;68,6;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,8;0;1;0;37;0;0;0;0;0;
14.12.2015;16:06:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,8;34,8;25,0;0;54,6;8,0;60,0;0;67,7;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;34,8;0;1;0;37;0;0;0;0;0;
14.12.2015;16:07:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,9;34,9;25,0;0;54,4;8,0;60,0;0;67,2;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;34,9;0;1;0;37;0;0;0;0;0;
14.12.2015;16:08:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,9;34,9;25,0;0;54,3;8,0;60,0;0;66,8;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;34,9;0;1;0;37;0;0;0;0;0;
14.12.2015;16:09:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,9;34,9;25,0;0;54,3;8,0;60,0;0;66,4;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;34,9;0;1;0;37;0;0;0;0;0;
14.12.2015;16:10:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,9;34,9;25,0;0;54,3;8,0;60,0;0;66,0;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;34,9;0;1;0;37;0;0;0;0;0;
14.12.2015;16:11:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,9;34,9;25,0;0;54,3;8,0;60,0;0;65,7;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;34,9;0;1;0;37;0;0;0;0;0;
14.12.2015;16:12:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;35,0;35,0;25,0;0;54,3;8,0;60,0;0;65,4;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;35,0;0;1;0;37;0;0;0;0;0;
14.12.2015;16:13:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;35,0;35,0;25,0;0;54,3;8,0;60,0;0;65,0;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;35,0;0;1;0;37;0;0;0;0;0;
14.12.2015;16:14:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,9;34,9;25,0;0;54,3;8,0;60,0;0;64,7;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;34,9;0;1;0;37;0;0;0;0;0;
14.12.2015;16:15:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,9;34,9;25,0;0;54,3;8,0;60,0;0;64,5;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;34,9;0;1;0;37;0;0;0;0;0;
14.12.2015;16:16:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;35,0;35,0;25,0;0;54,3;8,0;60,0;0;64,2;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;35,0;0;1;0;37;0;0;0;0;0;
14.12.2015;16:17:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;35,0;35,0;25,0;0;54,2;8,0;60,0;0;63,9;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;35,0;0;1;0;37;0;0;0;0;0;
14.12.2015;16:18:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,9;34,9;25,0;0;54,2;8,0;60,0;0;63,6;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;34,9;0;1;0;37;0;0;0;0;0;
14.12.2015;16:19:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;35,0;35,0;25,0;0;54,2;8,0;60,0;0;63,3;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;35,0;0;1;0;37;0;0;0;0;0;
14.12.2015;16:20:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;35,0;35,0;25,0;0;54,2;8,0;60,0;0;63,1;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;35,0;0;1;0;37;0;0;0;0;0;
14.12.2015;16:21:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;35,0;35,0;25,0;0;54,2;8,0;60,0;0;63,4;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;35,0;0;1;0;37;0;0;0;0;0;
14.12.2015;16:22:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,9;34,9;25,0;0;54,1;8,0;60,0;0;63,3;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,9;0;1;0;37;0;0;0;0;0;
14.12.2015;16:23:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,9;34,9;25,0;0;53,9;8,0;60,0;0;63,0;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,9;0;1;0;37;0;0;0;0;0;
14.12.2015;16:24:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,8;34,8;25,0;0;53,7;8,0;60,0;0;62,8;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,8;0;1;0;37;0;0;0;0;0;
14.12.2015;16:25:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,8;34,8;25,0;0;53,4;8,0;60,0;0;62,6;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,8;0;1;0;37;0;0;0;0;0;
14.12.2015;16:26:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,8;34,8;25,0;0;52,8;8,0;60,0;0;62,2;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,8;0;1;0;37;0;0;0;0;0;
14.12.2015;16:27:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,8;34,8;25,0;0;52,1;8,0;60,0;0;61,9;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,8;0;1;0;37;0;0;0;0;0;
14.12.2015;16:28:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,7;34,7;25,0;0;51,4;8,0;60,0;0;61,5;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,7;0;1;0;37;0;0;0;0;0;
14.12.2015;16:29:05;-20,0;0;0,0;8,0;20,2;8,0;0;0;34,7;34,7;25,0;0;50,8;8,0;60,0;0;61,2;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;34,7;0;1;0;37;0;0;0;0;0;
14.12.2015;16:30:05;-20,0;0;0,0;8,0;20,1;8,0;0;0;34,7;34,7;25,0;0;50,3;8,0;60,0;0;60,9;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;34,7;0;1;0;37;0;0;0;0;0;
14.12.2015;16:31:05;-20,0;0;0,0;8,0;20,1;8,0;0;0;34,7;34,7;25,0;0;49,8;8,0;60,0;0;60,6;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;34,7;0;1;0;37;0;0;0;0;0;
14.12.2015;16:32:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,6;34,6;25,0;0;49,3;8,0;60,0;0;60,3;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;34,6;0;1;0;37;0;0;0;0;0;
14.12.2015;16:33:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,6;34,6;25,0;0;48,9;8,0;60,0;0;59,9;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;34,6;0;1;0;37;0;0;0;0;0;
14.12.2015;16:34:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,6;34,6;25,0;0;48,5;8,0;60,0;0;59,6;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;34,6;0;1;0;37;0;0;0;0;0;
14.12.2015;16:35:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,6;34,6;25,0;0;48,1;8,0;60,0;0;59,2;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;34,6;0;1;0;37;0;0;0;0;0;
14.12.2015;16:36:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,6;34,6;25,0;0;47,7;8,0;60,0;0;58,4;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;34,6;0;1;0;37;0;0;0;0;0;
14.12.2015;16:37:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,6;34,6;25,0;0;47,5;8,0;60,0;0;58,0;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;34,6;0;1;0;37;0;0;0;0;0;
14.12.2015;16:38:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,6;34,6;25,0;0;47,4;8,0;60,0;0;57,7;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;34,6;0;1;0;37;0;0;0;0;0;
14.12.2015;16:39:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,6;34,6;25,0;0;47,3;8,0;60,0;0;57,3;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;34,6;0;1;0;37;0;0;0;0;0;
14.12.2015;16:40:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,6;34,6;25,0;0;47,3;8,0;60,0;0;57,1;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;34,6;0;1;0;37;0;0;0;0;0;
14.12.2015;16:41:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,7;34,7;25,0;0;47,3;8,0;60,0;0;56,8;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;34,7;0;1;0;37;0;0;0;0;0;
14.12.2015;16:42:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,6;34,6;25,0;0;47,3;8,0;60,0;0;56,5;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;34,6;0;1;0;37;0;0;0;0;0;
14.12.2015;16:43:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,6;34,6;25,0;0;47,3;8,0;60,0;0;56,2;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;34,6;0;1;0;37;0;0;0;0;0;
14.12.2015;16:44:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,6;34,6;25,0;0;47,3;8,0;60,0;0;55,9;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;34,6;0;1;0;37;0;0;0;0;0;
14.12.2015;16:45:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,6;34,6;25,0;0;47,3;8,0;60,0;0;55,7;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;34,6;0;1;0;37;0;0;0;0;0;
14.12.2015;16:46:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,6;34,6;25,0;0;47,3;8,0;60,0;0;55,6;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;34,6;0;1;0;37;0;0;0;0;0;
14.12.2015;16:47:05;-20,0;0;0,0;8,0;20,0;8,0;1;0;34,6;34,6;25,0;0;47,3;8,0;60,0;0;55,2;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;34,6;0;1;0;37;0;0;0;0;0;
14.12.2015;16:48:05;-20,0;0;0,0;8,0;20,0;8,0;1;0;34,6;34,6;25,0;0;47,3;8,0;60,0;0;55,0;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;34,6;0;1;0;37;0;0;0;0;0;
14.12.2015;16:49:05;-20,0;0;0,0;8,0;20,0;8,0;1;0;34,6;34,6;25,0;0;47,3;8,0;60,0;0;54,8;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;34,6;0;1;0;37;0;0;0;0;0;
14.12.2015;16:50:05;-20,0;0;0,0;8,0;20,0;8,0;1;0;34,7;34,7;25,0;0;47,2;8,0;60,0;0;54,6;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;34,7;0;1;0;37;0;0;0;0;0;
14.12.2015;16:51:05;-20,0;0;0,0;8,0;20,0;8,0;1;0;34,7;34,7;25,0;0;47,2;8,0;60,0;0;54,9;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;34,7;0;1;0;37;0;0;0;0;0;
14.12.2015;16:52:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,6;34,6;25,0;0;47,1;8,0;60,0;0;54,8;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;34,6;0;1;0;37;0;0;0;0;0;
14.12.2015;16:53:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,6;34,6;25,0;0;46,9;8,0;60,0;0;54,6;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;34,6;0;1;0;37;0;0;0;0;0;
14.12.2015;16:54:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,6;34,6;25,0;0;46,6;8,0;60,0;0;54,5;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;34,6;0;1;0;37;0;0;0;0;0;
14.12.2015;16:55:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,5;34,5;25,0;0;46,3;8,0;60,0;0;54,2;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;34,5;0;1;0;37;0;0;0;0;0;
14.12.2015;16:56:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,4;34,4;25,0;0;45,7;8,0;60,0;0;54,0;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;34,4;0;1;0;37;0;0;0;0;0;
14.12.2015;16:57:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,4;34,4;25,0;0;45,0;8,0;60,0;0;53,7;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;34,4;0;1;0;37;0;0;0;0;0;
14.12.2015;16:58:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,4;34,4;25,0;0;44,4;8,0;60,0;0;53,4;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;34,4;0;1;0;37;0;0;0;0;0;
14.12.2015;16:59:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,4;34,4;25,0;0;43,9;8,0;60,0;0;53,1;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;34,4;0;1;0;37;0;0;0;0;0;
14.12.2015;17:00:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,4;34,4;25,0;0;43,5;8,0;60,0;0;52,9;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;34,4;0;1;0;37;0;0;0;0;0;
14.12.2015;17:01:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,4;34,4;25,0;0;43,1;8,0;60,0;0;52,7;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;34,4;0;1;0;37;0;0;0;0;0;
14.12.2015;17:02:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,3;34,3;25,0;0;42,7;8,0;60,0;0;52,3;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;34,3;0;1;0;37;0;0;0;0;0;
14.12.2015;17:03:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,3;34,3;25,0;0;42,4;8,0;60,0;0;52,0;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;34,3;0;1;0;37;0;0;0;0;0;
14.12.2015;17:04:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,3;34,3;25,0;0;42,1;8,0;60,0;0;51,7;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;34,3;0;1;0;37;0;0;0;0;0;
14.12.2015;17:05:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,3;34,3;25,0;0;41,8;8,0;60,0;0;51,4;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;34,3;0;1;0;37;0;0;0;0;0;
14.12.2015;17:06:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,3;34,3;25,0;0;41,5;8,0;60,0;0;50,6;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;34,3;0;1;0;37;0;0;0;0;0;
14.12.2015;17:07:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;34,3;34,3;25,0;0;41,3;8,0;60,0;0;50,3;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;34,3;0;1;0;37;0;0;0;0;0;
14.12.2015;17:08:05;-20,0;0;0,0;8,0;19,9;8,0;0;0;34,3;34,3;25,0;0;41,2;8,0;60,0;0;50,0;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;34,3;0;1;0;37;0;0;0;0;0;
14.12.2015;17:09:05;-20,0;0;0,0;8,0;19,9;8,0;0;0;34,3;34,3;25,0;0;41,2;8,0;60,0;0;49,8;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;34,3;0;1;0;37;0;0;0;0;0;
14.12.2015;17:10:05;-20,0;0;0,0;8,0;19,9;8,0;0;0;34,4;34,4;25,0;0;41,1;8,0;60,0;0;49,5;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;34,4;0;1;0;37;0;0;0;0;0;
14.12.2015;17:11:05;-20,0;0;0,0;8,0;19,8;8,0;0;0;34,4;34,4;25,0;0;41,2;8,0;60,0;0;49,2;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;34,4;0;1;0;37;0;0;0;0;0;
14.12.2015;17:12:05;-20,0;0;0,0;8,0;19,8;8,0;0;0;34,4;34,4;25,0;0;41,2;8,0;60,0;0;49,0;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;34,4;0;1;0;37;0;0;0;0;0;
14.12.2015;17:13:05;-20,0;0;0,0;8,0;19,8;8,0;0;0;34,4;34,4;25,0;0;41,2;8,0;60,0;0;48,8;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;34,4;0;1;0;37;0;0;0;0;0;
14.12.2015;17:14:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,4;34,4;25,0;0;41,2;8,0;60,0;0;48,5;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;34,4;0;1;0;37;0;0;0;0;0;
14.12.2015;17:15:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,4;34,4;25,0;0;41,1;8,0;60,0;0;48,4;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;34,4;0;1;0;37;0;0;0;0;0;
14.12.2015;17:16:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,4;34,4;25,0;0;41,2;8,0;60,0;0;48,2;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;34,4;0;1;0;37;0;0;0;0;0;
14.12.2015;17:17:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,4;34,4;25,0;0;41,1;8,0;60,0;0;48,0;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;34,4;0;1;0;37;0;0;0;0;0;
14.12.2015;17:18:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,4;34,4;25,0;0;41,1;8,0;60,0;0;47,8;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;34,4;0;1;0;37;0;0;0;0;0;
14.12.2015;17:19:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,4;34,4;25,0;0;41,1;8,0;60,0;0;47,6;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;34,4;0;1;0;37;0;0;0;0;0;
14.12.2015;17:20:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,4;34,4;25,0;0;41,1;8,0;60,0;0;47,5;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;34,4;0;1;0;37;0;0;0;0;0;
14.12.2015;17:21:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,4;34,4;25,0;0;41,1;8,0;60,0;0;47,8;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;34,4;0;1;0;37;0;0;0;0;0;
14.12.2015;17:22:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,3;34,3;25,0;0;41,0;8,0;60,0;0;47,7;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;34,3;0;1;0;37;0;0;0;0;0;
14.12.2015;17:23:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,3;34,3;25,0;0;40,8;8,0;60,0;0;47,6;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;34,3;0;1;0;37;0;0;0;0;0;
14.12.2015;17:24:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,3;34,3;25,0;0;40,7;8,0;60,0;0;47,4;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;34,3;0;1;0;37;0;0;0;0;0;
14.12.2015;17:25:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,3;34,3;25,0;0;40,4;8,0;60,0;0;47,2;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;34,3;0;1;0;37;0;0;0;0;0;
14.12.2015;17:26:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,2;34,2;25,0;0;40,0;8,0;60,0;0;47,1;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;34,2;0;1;0;37;0;0;0;0;0;
14.12.2015;17:27:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,2;34,2;25,0;0;39,5;8,0;60,0;0;46,9;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;34,2;0;1;0;37;0;0;0;0;0;
14.12.2015;17:28:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,2;34,2;25,0;0;39,1;8,0;60,0;0;46,7;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;34,2;0;1;0;37;0;0;0;0;0;
14.12.2015;17:29:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,1;34,1;25,0;0;38,6;8,0;60,0;0;46,4;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;34,2;0;1;0;37;0;0;0;0;0;
14.12.2015;17:30:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,1;34,1;25,0;0;38,3;8,0;60,0;0;46,2;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;34,1;0;1;0;37;0;0;0;0;0;
14.12.2015;17:31:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,1;34,1;25,0;0;37,9;8,0;60,0;0;46,0;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;34,1;0;1;0;37;0;0;0;0;0;
14.12.2015;17:32:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,1;34,1;25,0;0;37,6;8,0;60,0;0;45,7;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;34,1;0;1;0;37;0;0;0;0;0;
14.12.2015;17:33:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,1;34,1;25,0;0;37,3;8,0;60,0;0;45,5;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;34,1;0;1;0;37;0;0;0;0;0;
14.12.2015;17:34:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,1;34,1;25,0;0;37,0;8,0;60,0;0;45,3;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;34,1;0;1;0;37;0;0;0;0;0;
14.12.2015;17:35:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,1;34,1;25,0;0;36,8;8,0;60,0;0;45,1;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;34,1;0;1;0;37;0;0;0;0;0;
14.12.2015;17:36:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,0;34,0;25,0;0;36,6;8,0;60,0;0;44,4;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;34,0;0;1;0;37;0;0;0;0;0;
14.12.2015;17:37:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,0;34,0;25,0;0;36,4;8,0;60,0;0;44,0;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;34,0;0;1;0;37;0;0;0;0;0;
14.12.2015;17:38:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,1;34,1;25,0;0;36,3;8,0;60,0;0;43,8;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;34,1;0;1;0;37;0;0;0;0;0;
14.12.2015;17:39:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,1;34,1;25,0;0;36,3;8,0;60,0;0;43,6;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;34,1;0;1;0;37;0;0;0;0;0;
14.12.2015;17:40:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,1;34,1;25,0;0;36,3;8,0;60,0;0;43,4;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;34,1;0;1;0;37;0;0;0;0;0;
14.12.2015;17:41:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,1;34,1;25,0;0;36,3;8,0;60,0;0;43,2;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;34,1;0;1;0;37;0;0;0;0;0;
14.12.2015;17:42:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,1;34,1;25,0;0;36,3;8,0;60,0;0;43,1;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;34,1;0;1;0;37;0;0;0;0;0;
14.12.2015;17:43:05;-20,0;0;0,0;8,0;19,6;8,0;0;0;34,1;34,1;25,0;0;36,3;8,0;60,0;0;42,9;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;34,1;0;1;0;37;0;0;0;0;0;
14.12.2015;17:44:05;-20,0;0;0,0;8,0;19,6;8,0;0;0;34,1;34,1;25,0;0;36,3;8,0;60,0;0;42,7;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;34,1;0;1;0;37;0;0;0;0;0;
14.12.2015;17:45:05;-20,0;0;0,0;8,0;19,6;8,0;0;0;34,1;34,1;25,0;0;36,3;8,0;60,0;0;42,6;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;34,1;0;1;0;37;0;0;0;0;0;
14.12.2015;17:46:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;34,1;34,1;25,0;0;36,3;8,0;60,0;0;42,3;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;34,1;0;1;0;37;0;0;0;0;0;
14.12.2015;17:47:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;34,1;34,1;25,0;0;36,3;8,0;60,0;0;42,2;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;34,1;0;1;0;37;0;0;0;0;0;
14.12.2015;17:48:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;34,1;34,1;25,0;0;36,3;8,0;60,0;0;42,0;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;34,1;0;1;0;37;0;0;0;0;0;
14.12.2015;17:49:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;34,1;34,1;25,0;0;36,3;8,0;60,0;0;42,0;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;34,1;0;1;0;37;0;0;0;0;0;
14.12.2015;17:50:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;34,1;34,1;25,0;0;36,3;8,0;60,0;0;41,8;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;34,1;0;1;0;37;0;0;0;0;0;
14.12.2015;17:51:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;34,1;34,1;25,0;0;36,3;8,0;60,0;0;42,2;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;34,1;0;1;0;37;0;0;0;0;0;
14.12.2015;17:52:05;-20,0;0;0,0;8,0;19,5;8,0;1;0;34,1;34,1;25,0;0;36,2;8,0;60,0;0;42,2;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;34,1;0;1;0;37;0;0;0;0;0;
14.12.2015;17:53:05;-20,0;0;0,0;8,0;19,5;8,0;1;0;34,0;34,0;25,0;0;36,0;8,0;60,0;0;42,0;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;34,0;0;1;0;37;0;0;0;0;0;
14.12.2015;17:54:05;-20,0;0;0,0;8,0;19,5;8,0;1;0;34,0;34,0;25,0;0;35,9;8,0;60,0;0;41,8;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;34,0;0;1;0;37;0;0;0;0;0;
14.12.2015;17:55:05;-20,0;0;0,0;8,0;19,5;8,0;1;0;34,0;34,0;25,0;0;35,7;8,0;60,0;0;41,7;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;34,0;0;1;0;37;0;0;0;0;0;
14.12.2015;17:56:05;-20,0;0;0,0;8,0;19,5;8,0;1;0;34,0;34,0;25,0;0;35,4;8,0;60,0;0;41,6;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;34,0;0;1;0;37;0;0;0;0;0;
14.12.2015;17:57:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;34,0;34,0;25,0;0;35,0;8,0;60,0;0;41,2;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;34,0;0;1;0;37;0;0;0;0;0;
14.12.2015;17:58:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;34,0;34,0;25,0;0;34,7;8,0;60,0;0;40,7;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;34,0;0;1;0;37;0;0;0;0;0;
14.12.2015;17:59:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;34,0;34,0;25,0;0;34,5;8,0;60,0;0;40,5;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;34,0;0;1;0;37;0;0;0;0;0;
14.12.2015;18:00:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;34,0;34,0;25,0;0;34,4;8,0;60,0;0;40,3;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;34,0;0;1;0;37;0;0;0;0;0;
14.12.2015;18:01:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;34,0;34,0;25,0;0;34,4;8,0;60,0;0;40,1;8,0;0,00;0,00;0;0;51,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;34,0;0;1;0;37;0;0;0;0;0;
14.12.2015;18:02:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;34,0;34,0;25,0;0;34,4;8,0;60,0;0;40,1;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;34,0;0;1;0;37;0;0;0;0;0;
14.12.2015;18:03:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;34,0;34,0;25,0;0;34,4;8,0;60,0;0;39,8;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;34,0;0;1;0;37;0;0;0;0;0;
