Datum ;Zeit ;AT [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
14.12.2015;22:39:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;32,4;32,4;25,0;0;36,1;8,0;60,0;0;43,6;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;32,4;0;0;0;175;0;0;0;0;0;
14.12.2015;22:40:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;32,3;32,3;25,0;0;36,0;8,0;60,0;0;43,6;8,0;0,00;0,00;0;0;53,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;32,3;0;0;0;175;0;0;0;0;0;
14.12.2015;22:41:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;32,3;32,3;25,0;0;35,8;8,0;60,0;0;43,4;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;32,3;0;0;0;175;0;0;0;0;0;
14.12.2015;22:42:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;32,2;32,2;25,0;0;35,6;8,0;60,0;0;43,2;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,1;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;22:43:05;-20,0;0;0,0;8,0;20,0;8,0;0;0;32,2;32,2;25,0;0;35,2;8,0;60,0;0;43,1;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;22:44:05;-20,0;0;0,0;8,0;19,9;8,0;0;0;32,2;32,2;25,0;0;34,8;8,0;60,0;0;42,4;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;22:45:05;-20,0;0;0,0;8,0;19,8;8,0;0;0;32,2;32,2;25,0;0;34,6;8,0;60,0;0;42,1;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;22:46:05;-20,0;0;0,0;8,0;19,8;8,0;0;0;32,2;32,2;25,0;0;34,5;8,0;60,0;0;41,9;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;22:47:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,2;32,2;25,0;0;34,4;8,0;60,0;0;41,8;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;22:48:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,2;32,2;25,0;0;34,4;8,0;60,0;0;41,7;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;22:49:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,3;32,3;25,0;0;34,4;8,0;60,0;0;41,5;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;32,3;0;0;0;175;0;0;0;0;0;
14.12.2015;22:50:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,3;32,3;25,0;0;34,4;8,0;60,0;0;41,4;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;32,3;0;0;0;175;0;0;0;0;0;
14.12.2015;22:51:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,3;32,3;25,0;0;34,4;8,0;60,0;0;41,2;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;32,3;0;0;0;175;0;0;0;0;0;
14.12.2015;22:52:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,3;32,3;25,0;0;34,4;8,0;60,0;0;41,1;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;32,3;0;0;0;175;0;0;0;0;0;
14.12.2015;22:53:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,3;32,3;25,0;0;34,4;8,0;60,0;0;40,9;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;32,3;0;0;0;175;0;0;0;0;0;
14.12.2015;22:54:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,3;32,3;25,0;0;34,4;8,0;60,0;0;40,8;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;32,3;0;0;0;175;0;0;0;0;0;
14.12.2015;22:55:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,3;32,3;25,0;0;34,4;8,0;60,0;0;40,6;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;32,3;0;0;0;175;0;0;0;0;0;
14.12.2015;22:56:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,3;32,3;25,0;0;34,4;8,0;60,0;0;40,5;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;32,3;0;0;0;175;0;0;0;0;0;
14.12.2015;22:57:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,3;32,3;25,0;0;34,4;8,0;60,0;0;40,4;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;32,3;0;0;0;175;0;0;0;0;0;
14.12.2015;22:58:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,3;32,3;25,0;0;34,4;8,0;60,0;0;40,3;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;32,3;0;0;0;175;0;0;0;0;0;
14.12.2015;22:59:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,3;32,3;25,0;0;34,4;8,0;60,0;0;40,3;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;32,3;0;0;0;175;0;0;0;0;0;
14.12.2015;23:00:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,3;32,3;25,0;0;34,4;8,0;60,0;0;40,1;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;32,3;0;0;0;175;0;0;0;0;0;
14.12.2015;23:01:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,3;32,3;25,0;0;34,3;8,0;60,0;0;40,1;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;32,3;0;0;0;175;0;0;0;0;0;
14.12.2015;23:02:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,3;32,3;25,0;0;34,3;8,0;60,0;0;39,9;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;32,3;0;0;0;175;0;0;0;0;0;
14.12.2015;23:03:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,3;32,3;25,0;0;34,3;8,0;60,0;0;39,8;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;32,3;0;0;0;175;0;0;0;0;0;
14.12.2015;23:04:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,3;32,3;25,0;0;34,3;8,0;60,0;0;39,7;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;32,3;0;0;0;175;0;0;0;0;0;
14.12.2015;23:05:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,3;32,3;25,0;0;34,3;8,0;60,0;0;39,7;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;32,3;0;0;0;175;0;0;0;0;0;
14.12.2015;23:06:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,3;32,3;25,0;0;34,3;8,0;60,0;0;39,6;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;32,3;0;0;0;175;0;0;0;0;0;
14.12.2015;23:07:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,3;32,3;25,0;0;34,3;8,0;60,0;0;39,4;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;32,3;0;0;0;175;0;0;0;0;0;
14.12.2015;23:08:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,2;32,2;25,0;0;34,3;8,0;60,0;0;39,4;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;23:09:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,2;32,2;25,0;0;34,3;8,0;60,0;0;39,3;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;23:10:05;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,2;32,2;25,0;0;34,3;8,0;60,0;0;39,2;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;23:11:05;-20,0;0;0,0;8,0;19,6;8,0;0;0;32,2;32,2;25,0;0;34,3;8,0;60,0;0;39,2;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;23:12:05;-20,0;0;0,0;8,0;19,6;8,0;0;0;32,2;32,2;25,0;0;34,2;8,0;60,0;0;39,1;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;23:13:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;32,2;32,2;25,0;0;34,2;8,0;60,0;0;39,0;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;23:14:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;32,3;32,3;25,0;0;34,2;8,0;60,0;0;38,9;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;32,3;0;0;0;175;0;0;0;0;0;
14.12.2015;23:15:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;32,3;32,3;25,0;0;34,2;8,0;60,0;0;38,7;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;32,3;0;0;0;175;0;0;0;0;0;
14.12.2015;23:16:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;32,2;32,2;25,0;0;34,2;8,0;60,0;0;38,7;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;23:17:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;32,2;32,2;25,0;0;34,2;8,0;60,0;0;38,6;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;23:18:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;32,2;32,2;25,0;0;34,2;8,0;60,0;0;38,4;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;23:19:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;32,2;32,2;25,0;0;34,2;8,0;60,0;0;38,5;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;23:20:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;32,2;32,2;25,0;0;34,2;8,0;60,0;0;38,4;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;23:21:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;32,2;32,2;25,0;0;34,1;8,0;60,0;0;38,3;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;23:22:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;32,2;32,2;25,0;0;34,1;8,0;60,0;0;38,2;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;23:23:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;32,2;32,2;25,0;0;34,1;8,0;60,0;0;38,2;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;23:24:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;32,2;32,2;25,0;0;34,1;8,0;60,0;0;38,1;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;23:25:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;32,2;32,2;25,0;0;34,1;8,0;60,0;0;38,0;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;23:26:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;32,2;32,2;25,0;0;34,1;8,0;60,0;0;38,0;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;23:27:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;32,2;32,2;25,0;0;34,1;8,0;60,0;0;37,9;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;23:28:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;32,2;32,2;25,0;0;34,1;8,0;60,0;0;37,8;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;23:29:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;32,2;32,2;25,0;0;34,1;8,0;60,0;0;37,7;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;23:30:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;32,1;32,1;25,0;0;34,0;8,0;60,0;0;37,7;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;32,1;0;0;0;175;0;0;0;0;0;
14.12.2015;23:31:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;32,2;32,2;25,0;0;34,0;8,0;60,0;0;37,7;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;23:32:05;-20,0;0;0,0;8,0;19,5;8,0;0;0;32,2;32,2;25,0;0;34,0;8,0;60,0;0;37,6;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;32,2;0;0;0;175;0;0;0;0;0;
14.12.2015;23:33:05;-20,0;0;0,0;8,0;19,4;8,0;0;0;32,1;32,1;25,0;0;34,0;8,0;60,0;0;37,5;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;32,1;0;0;0;175;0;0;0;0;0;
14.12.2015;23:34:05;-20,0;0;0,0;8,0;19,3;8,0;0;0;32,1;32,1;25,0;0;34,0;8,0;60,0;0;37,4;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;32,1;0;0;0;175;0;0;0;0;0;
14.12.2015;23:35:05;-20,0;0;0,0;8,0;19,3;8,0;0;0;32,1;32,1;25,0;0;34,0;8,0;60,0;0;37,3;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;32,1;0;0;0;175;0;0;0;0;0;
14.12.2015;23:36:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;32,1;32,1;25,0;0;34,0;8,0;60,0;0;37,3;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;32,1;0;0;0;175;0;0;0;0;0;
14.12.2015;23:37:05;-20,0;0;0,0;8,0;19,2;8,0;1;0;32,1;32,1;25,0;0;34,0;8,0;60,0;0;37,3;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;32,1;0;0;0;175;0;0;0;0;0;
14.12.2015;23:38:05;-20,0;0;0,0;8,0;19,2;8,0;1;0;32,1;32,1;25,0;0;33,9;8,0;60,0;0;37,1;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;32,1;0;0;0;175;0;0;0;0;0;
14.12.2015;23:39:05;-20,0;0;0,0;8,0;19,2;8,0;1;0;32,1;32,1;25,0;0;33,9;8,0;60,0;0;37,1;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;32,1;0;0;0;175;0;0;0;0;0;
14.12.2015;23:40:05;-20,0;0;0,0;8,0;19,2;8,0;1;0;32,1;32,1;25,0;0;33,9;8,0;60,0;0;37,0;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;32,1;0;0;0;175;0;0;0;0;0;
14.12.2015;23:41:05;-20,0;0;0,0;8,0;19,2;8,0;1;0;32,1;32,1;25,0;0;33,9;8,0;60,0;0;37,0;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;32,1;0;0;0;175;0;0;0;0;0;
14.12.2015;23:42:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;32,1;32,1;25,0;0;33,9;8,0;60,0;0;36,9;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;32,1;0;0;0;175;0;0;0;0;0;
14.12.2015;23:43:05;-20,0;0;0,0;8,0;19,2;8,0;0;0;32,1;32,1;25,0;0;33,9;8,0;60,0;0;36,8;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;32,1;0;0;0;175;0;0;0;0;0;
14.12.2015;23:44:05;-20,0;0;0,0;8,0;19,1;8,0;0;0;32,1;32,1;25,0;0;33,9;8,0;60,0;0;36,8;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;32,1;0;0;0;175;0;0;0;0;0;
14.12.2015;23:45:05;-20,0;0;0,0;8,0;19,1;8,0;0;0;32,1;32,1;25,0;0;33,8;8,0;60,0;0;36,8;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;32,1;0;0;0;175;0;0;0;0;0;
14.12.2015;23:46:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;32,1;32,1;25,0;0;33,8;8,0;60,0;0;36,7;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;32,1;0;0;0;175;0;0;0;0;0;
14.12.2015;23:47:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;32,1;32,1;25,0;0;33,8;8,0;60,0;0;36,6;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;32,1;0;0;0;175;0;0;0;0;0;
14.12.2015;23:48:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;32,1;32,1;25,0;0;33,8;8,0;60,0;0;36,6;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;32,1;0;0;0;175;0;0;0;0;0;
14.12.2015;23:49:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;32,0;32,0;25,0;0;33,8;8,0;60,0;0;36,5;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;32,0;0;0;0;175;0;0;0;0;0;
14.12.2015;23:50:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;32,0;32,0;25,0;0;33,8;8,0;60,0;0;36,5;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;32,0;0;0;0;175;0;0;0;0;0;
14.12.2015;23:51:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;32,0;32,0;25,0;0;33,8;8,0;60,0;0;36,5;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;32,0;0;0;0;175;0;0;0;0;0;
14.12.2015;23:52:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;32,0;32,0;25,0;0;33,8;8,0;60,0;0;36,4;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;32,0;0;0;0;175;0;0;0;0;0;
14.12.2015;23:53:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;32,0;32,0;25,0;0;33,8;8,0;60,0;0;36,3;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;32,0;0;0;0;175;0;0;0;0;0;
14.12.2015;23:54:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;32,0;32,0;25,0;0;33,7;8,0;60,0;0;36,3;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;32,0;0;0;0;175;0;0;0;0;0;
14.12.2015;23:55:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;32,0;32,0;25,0;0;33,7;8,0;60,0;0;36,3;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;32,0;0;0;0;175;0;0;0;0;0;
14.12.2015;23:56:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;32,0;32,0;25,0;0;33,7;8,0;60,0;0;36,2;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;32,0;0;0;0;175;0;0;0;0;0;
14.12.2015;23:57:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;32,0;32,0;25,0;0;33,7;8,0;60,0;0;36,3;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;32,0;0;0;0;175;0;0;0;0;0;
14.12.2015;23:58:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;32,0;32,0;25,0;0;33,7;8,0;60,0;0;36,2;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;32,0;0;0;0;175;0;0;0;0;0;
14.12.2015;23:59:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;32,0;32,0;25,0;0;33,7;8,0;60,0;0;36,2;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;32,0;0;0;0;175;0;0;0;0;0;
15.12.2015;00:00:05;-20,0;0;0,0;8,0;19,0;8,0;0;0;32,0;32,0;25,0;0;33,7;8,0;60,0;0;36,1;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;32,0;0;0;0;175;0;0;0;0;0;
