Datum ;Zeit ;AT [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
12.02.2016;00:02:21;-20,0;0;0,0;8,0;18,2;8,0;0;0;30,3;30,3;25,0;0;32,3;8,0;60,0;0;34,1;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,5;30,3;0;0;0;175;0;0;0;0;0;
12.02.2016;00:03:21;-20,0;0;0,0;8,0;18,2;8,0;0;0;30,3;30,3;25,0;0;32,3;8,0;60,0;0;34,1;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,5;30,3;0;0;0;175;0;0;0;0;0;
12.02.2016;00:04:21;-20,0;0;0,0;8,0;18,2;8,0;0;0;30,3;30,3;25,0;0;32,3;8,0;60,0;0;34,0;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,5;30,3;0;0;0;175;0;0;0;0;0;
12.02.2016;00:05:21;-20,0;0;0,0;8,0;18,2;8,0;0;0;30,2;30,2;25,0;0;32,3;8,0;60,0;0;34,0;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,5;30,2;0;0;0;175;0;0;0;0;0;
12.02.2016;00:06:21;-20,0;0;0,0;8,0;18,2;8,0;0;0;30,2;30,2;25,0;0;32,3;8,0;60,0;0;34,0;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,5;30,2;0;0;0;175;0;0;0;0;0;
12.02.2016;00:07:21;-20,0;0;0,0;8,0;18,2;8,0;0;0;30,2;30,2;25,0;0;32,3;8,0;60,0;0;34,0;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,5;30,2;0;0;0;175;0;0;0;0;0;
12.02.2016;00:08:21;-20,0;0;0,0;8,0;18,2;8,0;0;0;30,2;30,2;25,0;0;32,3;8,0;60,0;0;34,0;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,5;30,2;0;0;0;175;0;0;0;0;0;
12.02.2016;00:09:21;-20,0;0;0,0;8,0;18,2;8,0;0;0;30,2;30,2;25,0;0;32,2;8,0;60,0;0;33,9;8,0;0,00;0,00;0;0;51,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,5;30,2;0;0;0;175;0;0;0;0;0;
12.02.2016;00:10:21;-20,0;0;0,0;8,0;18,2;8,0;0;0;30,2;30,2;25,0;0;32,2;8,0;60,0;0;33,9;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,5;30,2;0;0;0;175;0;0;0;0;0;
12.02.2016;00:11:21;-20,0;0;0,0;8,0;18,2;8,0;0;0;30,2;30,2;25,0;0;32,2;8,0;60,0;0;33,9;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,5;30,2;0;0;0;175;0;0;0;0;0;
12.02.2016;00:12:21;-20,0;0;0,0;8,0;18,2;8,0;0;0;30,2;30,2;25,0;0;32,2;8,0;60,0;0;33,9;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,5;30,2;0;0;0;175;0;0;0;0;0;
12.02.2016;00:13:21;-20,0;0;0,0;8,0;18,2;8,0;0;0;30,2;30,2;25,0;0;32,2;8,0;60,0;0;33,9;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,5;30,2;0;0;0;175;0;0;0;0;0;
12.02.2016;00:14:21;-20,0;0;0,0;8,0;18,2;8,0;0;0;30,2;30,2;25,0;0;32,2;8,0;60,0;0;33,9;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,5;30,2;0;0;0;175;0;0;0;0;0;
12.02.2016;00:15:21;-20,0;0;0,0;8,0;18,2;8,0;0;0;30,2;30,2;25,0;0;32,2;8,0;60,0;0;33,9;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,5;30,2;0;0;0;175;0;0;0;0;0;
12.02.2016;00:16:21;-20,0;0;0,0;8,0;18,2;8,0;0;0;30,2;30,2;25,0;0;32,2;8,0;60,0;0;33,8;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,5;30,2;0;0;0;175;0;0;0;0;0;
12.02.2016;00:17:21;-20,0;0;0,0;8,0;18,2;8,0;1;0;30,2;30,2;25,0;0;32,2;8,0;60,0;0;33,8;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,5;30,2;0;0;0;175;0;0;0;0;0;
12.02.2016;00:18:21;-20,0;0;0,0;8,0;18,2;8,0;1;0;30,2;30,2;25,0;0;32,1;8,0;60,0;0;33,8;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,5;30,2;0;0;0;175;0;0;0;0;0;
12.02.2016;00:19:21;-20,0;0;0,0;8,0;18,2;8,0;1;0;30,2;30,2;25,0;0;32,1;8,0;60,0;0;33,8;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,2;0;0;0;175;0;0;0;0;0;
12.02.2016;00:20:21;-20,0;0;0,0;8,0;18,1;8,0;1;0;30,2;30,2;25,0;0;32,1;8,0;60,0;0;33,8;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,2;0;0;0;175;0;0;0;0;0;
12.02.2016;00:21:21;-20,0;0;0,0;8,0;18,0;8,0;1;0;30,2;30,2;25,0;0;32,1;8,0;60,0;0;33,8;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,2;0;0;0;175;0;0;0;0;0;
12.02.2016;00:22:21;-20,0;0;0,0;8,0;18,0;8,0;0;0;30,2;30,2;25,0;0;32,1;8,0;60,0;0;33,8;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,2;0;0;0;175;0;0;0;0;0;
12.02.2016;00:23:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,2;30,2;25,0;0;32,1;8,0;60,0;0;33,8;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,2;0;0;0;175;0;0;0;0;0;
12.02.2016;00:24:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,2;30,2;25,0;0;32,1;8,0;60,0;0;33,7;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,2;0;0;0;175;0;0;0;0;0;
12.02.2016;00:25:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,2;30,2;25,0;0;32,1;8,0;60,0;0;33,7;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,2;0;0;0;175;0;0;0;0;0;
12.02.2016;00:26:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,1;30,1;25,0;0;32,0;8,0;60,0;0;33,7;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;00:27:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,1;30,1;25,0;0;32,0;8,0;60,0;0;33,7;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;00:28:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,1;30,1;25,0;0;32,0;8,0;60,0;0;33,6;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;00:29:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,1;30,1;25,0;0;32,0;8,0;60,0;0;33,7;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;00:30:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,1;30,1;25,0;0;32,0;8,0;60,0;0;33,6;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;00:31:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,1;30,1;25,0;0;32,0;8,0;60,0;0;33,6;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;00:32:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,1;30,1;25,0;0;32,0;8,0;60,0;0;33,6;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;00:33:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,1;30,1;25,0;0;32,0;8,0;60,0;0;33,5;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;00:34:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,1;30,1;25,0;0;31,9;8,0;60,0;0;33,6;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;00:35:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,1;30,1;25,0;0;31,9;8,0;60,0;0;33,6;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;00:36:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,1;30,1;25,0;0;31,9;8,0;60,0;0;33,5;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;00:37:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,1;30,1;25,0;0;31,9;8,0;60,0;0;33,5;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;00:38:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,1;30,1;25,0;0;31,9;8,0;60,0;0;33,5;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;00:39:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,1;30,1;25,0;0;31,9;8,0;60,0;0;33,5;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;00:40:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,1;30,1;25,0;0;31,9;8,0;60,0;0;33,5;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;00:41:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,1;30,1;25,0;0;31,9;8,0;60,0;0;33,5;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;00:42:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,1;30,1;25,0;0;31,8;8,0;60,0;0;33,5;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;00:43:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,1;30,1;25,0;0;31,8;8,0;60,0;0;33,5;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;00:44:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,1;30,1;25,0;0;31,8;8,0;60,0;0;33,4;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;00:45:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,1;30,1;25,0;0;31,8;8,0;60,0;0;33,5;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;00:46:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,1;30,1;25,0;0;31,8;8,0;60,0;0;33,4;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;00:47:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,1;30,1;25,0;0;31,8;8,0;60,0;0;33,4;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;00:48:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,0;30,0;25,0;0;31,8;8,0;60,0;0;33,4;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;00:49:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,1;30,1;25,0;0;31,8;8,0;60,0;0;33,4;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;00:50:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,0;30,0;25,0;0;31,7;8,0;60,0;0;33,4;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;00:51:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,0;30,0;25,0;0;31,7;8,0;60,0;0;33,4;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;00:52:21;-20,0;0;0,0;8,0;17,9;8,0;0;0;30,0;30,0;25,0;0;31,7;8,0;60,0;0;33,4;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;00:53:21;-20,0;0;0,0;8,0;17,8;8,0;0;0;30,0;30,0;25,0;0;31,7;8,0;60,0;0;33,4;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,4;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;00:54:21;-20,0;0;0,0;8,0;17,8;8,0;0;0;30,0;30,0;25,0;0;31,7;8,0;60,0;0;33,3;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;00:55:21;-20,0;0;0,0;8,0;17,8;8,0;0;0;30,0;30,0;25,0;0;31,7;8,0;60,0;0;33,3;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;00:56:21;-20,0;0;0,0;8,0;17,8;8,0;0;0;30,0;30,0;25,0;0;31,7;8,0;60,0;0;33,3;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;00:57:21;-20,0;0;0,0;8,0;17,7;8,0;0;0;30,0;30,0;25,0;0;31,7;8,0;60,0;0;33,3;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;00:58:21;-20,0;0;0,0;8,0;17,7;8,0;0;0;30,0;30,0;25,0;0;31,6;8,0;60,0;0;33,3;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;00:59:21;-20,0;0;0,0;8,0;17,7;8,0;0;0;30,0;30,0;25,0;0;31,6;8,0;60,0;0;33,2;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;01:00:21;-20,0;0;0,0;8,0;17,7;8,0;0;0;30,0;30,0;25,0;0;31,6;8,0;60,0;0;33,2;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;01:01:21;-20,0;0;0,0;8,0;17,7;8,0;0;0;30,0;30,0;25,0;0;31,6;8,0;60,0;0;33,2;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;01:02:21;-20,0;0;0,0;8,0;17,7;8,0;0;0;30,0;30,0;25,0;0;31,6;8,0;60,0;0;33,2;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;01:03:21;-20,0;0;0,0;8,0;17,7;8,0;0;0;30,0;30,0;25,0;0;31,6;8,0;60,0;0;33,2;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;01:04:21;-20,0;0;0,0;8,0;17,7;8,0;0;0;30,0;30,0;25,0;0;31,6;8,0;60,0;0;33,2;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;01:05:21;-20,0;0;0,0;8,0;17,7;8,0;0;0;30,0;30,0;25,0;0;31,6;8,0;60,0;0;33,2;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;01:06:21;-20,0;0;0,0;8,0;17,7;8,0;0;0;30,0;30,0;25,0;0;31,5;8,0;60,0;0;33,1;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;01:07:21;-20,0;0;0,0;8,0;17,7;8,0;0;0;30,0;30,0;25,0;0;31,5;8,0;60,0;0;33,1;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;01:08:21;-20,0;0;0,0;8,0;17,7;8,0;0;0;29,9;29,9;25,0;0;31,5;8,0;60,0;0;33,1;8,0;0,00;0,00;0;0;53,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;01:09:21;-20,0;0;0,0;8,0;17,7;8,0;0;0;30,0;30,0;25,0;0;31,5;8,0;60,0;0;33,1;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;01:10:21;-20,0;0;0,0;8,0;17,7;8,0;0;0;29,9;29,9;25,0;0;31,5;8,0;60,0;0;33,1;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;01:11:21;-20,0;0;0,0;8,0;17,7;8,0;0;0;29,9;29,9;25,0;0;31,5;8,0;60,0;0;33,1;8,0;0,00;0,00;0;0;53,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;01:12:21;-20,0;0;0,0;8,0;17,7;8,0;0;0;29,9;29,9;25,0;0;31,5;8,0;60,0;0;33,1;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;01:13:21;-20,0;0;0,0;8,0;17,7;8,0;0;0;29,9;29,9;25,0;0;31,5;8,0;60,0;0;33,1;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;01:14:21;-20,0;0;0,0;8,0;17,7;8,0;0;0;29,9;29,9;25,0;0;31,4;8,0;60,0;0;33,0;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;01:15:21;-20,0;0;0,0;8,0;17,7;8,0;0;0;29,9;29,9;25,0;0;31,4;8,0;60,0;0;33,1;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;01:16:21;-20,0;0;0,0;8,0;17,7;8,0;0;0;29,9;29,9;25,0;0;31,4;8,0;60,0;0;33,1;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;01:17:21;-20,0;0;0,0;8,0;17,7;8,0;0;0;29,9;29,9;25,0;0;31,4;8,0;60,0;0;33,0;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;01:18:21;-20,0;0;0,0;8,0;17,7;8,0;0;0;29,9;29,9;25,0;0;31,4;8,0;60,0;0;33,0;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;01:19:21;-20,0;0;0,0;8,0;17,7;8,0;0;0;29,9;29,9;25,0;0;31,4;8,0;60,0;0;33,0;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;01:20:21;-20,0;0;0,0;8,0;17,7;8,0;0;0;29,9;29,9;25,0;0;31,4;8,0;60,0;0;32,9;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;01:21:21;-20,0;0;0,0;8,0;17,7;8,0;0;0;29,9;29,9;25,0;0;31,4;8,0;60,0;0;32,9;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;01:22:21;-20,0;0;0,0;8,0;17,7;8,0;1;0;29,9;29,9;25,0;0;31,4;8,0;60,0;0;32,9;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;01:23:21;-20,0;0;0,0;8,0;17,7;8,0;1;0;29,9;29,9;25,0;0;31,3;8,0;60,0;0;32,9;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;01:24:21;-20,0;0;0,0;8,0;17,7;8,0;1;0;29,9;29,9;25,0;0;31,3;8,0;60,0;0;32,9;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;01:25:21;-20,0;0;0,0;8,0;17,7;8,0;1;0;29,9;29,9;25,0;0;31,3;8,0;60,0;0;32,9;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;01:26:21;-20,0;0;0,0;8,0;17,6;8,0;1;0;29,9;29,9;25,0;0;31,3;8,0;60,0;0;32,8;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;01:27:21;-20,0;0;0,0;8,0;17,6;8,0;0;0;29,9;29,9;25,0;0;31,3;8,0;60,0;0;32,8;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;01:28:21;-20,0;0;0,0;8,0;17,6;8,0;0;0;29,9;29,9;25,0;0;31,3;8,0;60,0;0;32,8;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;01:29:21;-20,0;0;0,0;8,0;17,5;8,0;0;0;29,9;29,9;25,0;0;31,3;8,0;60,0;0;32,8;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,3;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;01:30:21;-20,0;0;0,0;8,0;17,5;8,0;0;0;29,9;29,9;25,0;0;31,2;8,0;60,0;0;32,8;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;01:31:21;-20,0;0;0,0;8,0;17,5;8,0;0;0;29,8;29,8;25,0;0;31,2;8,0;60,0;0;32,7;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;01:32:21;-20,0;0;0,0;8,0;17,5;8,0;0;0;29,8;29,8;25,0;0;31,2;8,0;60,0;0;32,8;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;01:33:21;-20,0;0;0,0;8,0;17,5;8,0;0;0;29,8;29,8;25,0;0;31,2;8,0;60,0;0;32,8;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;01:34:21;-20,0;0;0,0;8,0;17,5;8,0;0;0;29,8;29,8;25,0;0;31,2;8,0;60,0;0;32,7;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;01:35:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,8;29,8;25,0;0;31,2;8,0;60,0;0;32,7;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;01:36:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,8;29,8;25,0;0;31,2;8,0;60,0;0;32,7;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;01:37:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,8;29,8;25,0;0;31,2;8,0;60,0;0;32,7;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;01:38:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,8;29,8;25,0;0;31,2;8,0;60,0;0;32,7;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;01:39:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,8;29,8;25,0;0;31,2;8,0;60,0;0;32,7;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;01:40:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,8;29,8;25,0;0;31,2;8,0;60,0;0;32,7;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;01:41:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,8;29,8;25,0;0;31,2;8,0;60,0;0;32,7;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;01:42:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,8;29,8;25,0;0;31,1;8,0;60,0;0;32,7;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;01:43:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,8;29,8;25,0;0;31,1;8,0;60,0;0;32,7;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;01:44:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,8;29,8;25,0;0;31,1;8,0;60,0;0;32,6;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;01:45:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,8;29,8;25,0;0;31,1;8,0;60,0;0;32,6;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;01:46:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,8;29,8;25,0;0;31,1;8,0;60,0;0;32,6;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;01:47:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,8;29,8;25,0;0;31,0;8,0;60,0;0;32,6;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;01:48:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,8;29,8;25,0;0;31,0;8,0;60,0;0;32,6;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;01:49:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,8;29,8;25,0;0;31,0;8,0;60,0;0;32,6;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;01:50:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,8;29,8;25,0;0;31,0;8,0;60,0;0;32,6;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;01:51:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,8;29,8;25,0;0;31,0;8,0;60,0;0;32,6;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;01:52:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,8;29,8;25,0;0;31,0;8,0;60,0;0;32,6;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;01:53:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,8;29,8;25,0;0;31,0;8,0;60,0;0;32,5;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;01:54:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,7;29,7;25,0;0;31,0;8,0;60,0;0;32,5;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;01:55:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,7;29,7;25,0;0;31,0;8,0;60,0;0;32,5;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;01:56:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,7;29,7;25,0;0;31,0;8,0;60,0;0;32,5;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;01:57:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,7;29,7;25,0;0;31,0;8,0;60,0;0;32,5;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;01:58:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,7;29,7;25,0;0;30,9;8,0;60,0;0;32,4;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;01:59:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,7;29,7;25,0;0;30,9;8,0;60,0;0;32,4;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;02:00:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,7;29,7;25,0;0;30,9;8,0;60,0;0;32,4;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;02:01:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,7;29,7;25,0;0;30,9;8,0;60,0;0;32,4;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;02:02:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,7;29,7;25,0;0;30,9;8,0;60,0;0;32,4;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;02:03:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,7;29,7;25,0;0;30,9;8,0;60,0;0;32,4;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;02:04:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,7;29,7;25,0;0;30,9;8,0;60,0;0;32,3;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;02:05:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,7;29,7;25,0;0;30,9;8,0;60,0;0;32,3;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;02:06:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,7;29,7;25,0;0;30,8;8,0;60,0;0;32,3;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;02:07:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,7;29,7;25,0;0;30,8;8,0;60,0;0;32,3;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;02:08:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,7;29,7;25,0;0;30,8;8,0;60,0;0;32,3;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;02:09:21;-20,0;0;0,0;8,0;17,4;8,0;0;0;29,7;29,7;25,0;0;30,8;8,0;60,0;0;32,3;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;02:10:21;-20,0;0;0,0;8,0;17,3;8,0;0;0;29,7;29,7;25,0;0;30,8;8,0;60,0;0;32,3;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;02:11:21;-20,0;0;0,0;8,0;17,3;8,0;0;0;29,7;29,7;25,0;0;30,8;8,0;60,0;0;32,3;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;02:12:21;-20,0;0;0,0;8,0;17,3;8,0;0;0;29,7;29,7;25,0;0;30,8;8,0;60,0;0;32,2;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,2;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;02:13:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,7;29,7;25,0;0;30,8;8,0;60,0;0;32,2;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;02:14:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,7;29,7;25,0;0;30,8;8,0;60,0;0;32,3;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;02:15:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,7;29,7;25,0;0;30,7;8,0;60,0;0;32,3;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;02:16:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,7;29,7;25,0;0;30,7;8,0;60,0;0;32,2;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;02:17:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,7;29,7;25,0;0;30,7;8,0;60,0;0;32,2;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;02:18:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,7;29,7;25,0;0;30,7;8,0;60,0;0;32,2;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;02:19:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,6;29,6;25,0;0;30,7;8,0;60,0;0;32,2;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,6;0;0;0;175;0;0;0;0;0;
12.02.2016;02:20:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,6;29,6;25,0;0;30,7;8,0;60,0;0;32,2;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,6;0;0;0;175;0;0;0;0;0;
12.02.2016;02:21:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,6;29,6;25,0;0;30,7;8,0;60,0;0;32,2;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,6;0;0;0;175;0;0;0;0;0;
12.02.2016;02:22:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,6;29,6;25,0;0;30,6;8,0;60,0;0;32,2;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,6;0;0;0;175;0;0;0;0;0;
12.02.2016;02:23:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,6;29,6;25,0;0;30,6;8,0;60,0;0;32,2;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,6;0;0;0;175;0;0;0;0;0;
12.02.2016;02:24:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,6;29,6;25,0;0;30,6;8,0;60,0;0;32,2;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,6;0;0;0;175;0;0;0;0;0;
12.02.2016;02:25:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,6;29,6;25,0;0;30,6;8,0;60,0;0;32,1;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,6;0;0;0;175;0;0;0;0;0;
12.02.2016;02:26:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,6;29,6;25,0;0;30,6;8,0;60,0;0;32,1;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,6;0;0;0;175;0;0;0;0;0;
12.02.2016;02:27:21;-20,0;0;0,0;8,0;17,2;8,0;1;0;29,6;29,6;25,0;0;30,6;8,0;60,0;0;32,1;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,6;0;0;0;175;0;0;0;0;0;
12.02.2016;02:28:21;-20,0;0;0,0;8,0;17,2;8,0;1;0;29,6;29,6;25,0;0;30,6;8,0;60,0;0;32,1;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,6;0;0;0;175;0;0;0;0;0;
12.02.2016;02:29:21;-20,0;0;0,0;8,0;17,2;8,0;1;0;29,6;29,6;25,0;0;30,6;8,0;60,0;0;32,0;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,6;0;0;0;175;0;0;0;0;0;
12.02.2016;02:30:21;-20,0;0;0,0;8,0;17,2;8,0;1;0;29,6;29,6;25,0;0;30,6;8,0;60,0;0;32,0;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,6;0;0;0;175;0;0;0;0;0;
12.02.2016;02:31:21;-20,0;0;0,0;8,0;17,2;8,0;1;0;29,6;29,6;25,0;0;30,5;8,0;60,0;0;32,0;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,6;0;0;0;175;0;0;0;0;0;
12.02.2016;02:32:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,6;29,6;25,0;0;30,5;8,0;60,0;0;31,9;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,6;0;0;0;175;0;0;0;0;0;
12.02.2016;02:33:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,5;29,5;25,0;0;30,5;8,0;60,0;0;32,0;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:34:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,5;29,5;25,0;0;30,5;8,0;60,0;0;32,0;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:35:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,5;29,5;25,0;0;30,5;8,0;60,0;0;31,9;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:36:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,5;29,5;25,0;0;30,5;8,0;60,0;0;32,0;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:37:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,5;29,5;25,0;0;30,5;8,0;60,0;0;31,9;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:38:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,5;29,5;25,0;0;30,4;8,0;60,0;0;31,9;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:39:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,5;29,5;25,0;0;30,4;8,0;60,0;0;31,9;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:40:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,5;29,5;25,0;0;30,4;8,0;60,0;0;31,9;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:41:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,5;29,5;25,0;0;30,4;8,0;60,0;0;31,9;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:42:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,5;29,5;25,0;0;30,4;8,0;60,0;0;31,9;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:43:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,5;29,5;25,0;0;30,4;8,0;60,0;0;31,8;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:44:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,5;29,5;25,0;0;30,4;8,0;60,0;0;31,9;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:45:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,5;29,5;25,0;0;30,4;8,0;60,0;0;31,8;8,0;0,00;0,00;0;0;51,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:46:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,5;29,5;25,0;0;30,4;8,0;60,0;0;31,8;8,0;0,00;0,00;0;0;51,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:47:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,5;29,5;25,0;0;30,3;8,0;60,0;0;31,8;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:48:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,5;29,5;25,0;0;30,3;8,0;60,0;0;31,8;8,0;0,00;0,00;0;0;51,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:49:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,5;29,5;25,0;0;30,3;8,0;60,0;0;31,8;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:50:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,5;29,5;25,0;0;30,3;8,0;60,0;0;31,7;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:51:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,5;29,5;25,0;0;30,3;8,0;60,0;0;31,7;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:52:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,5;29,5;25,0;0;30,3;8,0;60,0;0;31,7;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:53:21;-20,0;0;0,0;8,0;17,2;8,0;0;0;29,5;29,5;25,0;0;30,3;8,0;60,0;0;31,8;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:54:21;-20,0;0;0,0;8,0;17,1;8,0;0;0;29,5;29,5;25,0;0;30,3;8,0;60,0;0;31,7;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:55:21;-20,0;0;0,0;8,0;17,1;8,0;0;0;29,5;29,5;25,0;0;30,2;8,0;60,0;0;31,7;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:56:21;-20,0;0;0,0;8,0;17,1;8,0;0;0;29,5;29,5;25,0;0;30,2;8,0;60,0;0;31,6;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:57:21;-20,0;0;0,0;8,0;17,1;8,0;0;0;29,5;29,5;25,0;0;30,2;8,0;60,0;0;31,6;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:58:21;-20,0;0;0,0;8,0;17,0;8,0;0;0;29,5;29,5;25,0;0;30,2;8,0;60,0;0;31,6;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;02:59:21;-20,0;0;0,0;8,0;17,1;8,0;0;0;29,5;29,5;25,0;0;30,2;8,0;60,0;0;31,6;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;03:00:21;-20,0;0;0,0;8,0;17,0;8,0;0;0;29,5;29,5;25,0;0;30,2;8,0;60,0;0;31,6;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,1;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;03:01:21;-20,0;0;0,0;8,0;17,0;8,0;0;0;29,5;29,5;25,0;0;30,2;8,0;60,0;0;31,6;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;03:02:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,5;29,5;25,0;0;30,2;8,0;60,0;0;31,5;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;03:03:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,5;29,5;25,0;0;30,1;8,0;60,0;0;31,6;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;03:04:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,5;29,5;25,0;0;30,1;8,0;60,0;0;31,5;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;03:05:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,5;29,5;25,0;0;30,1;8,0;60,0;0;31,5;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;03:06:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,5;29,5;25,0;0;30,1;8,0;60,0;0;31,5;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;03:07:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,4;29,4;25,0;0;30,1;8,0;60,0;0;31,5;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:08:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,4;29,4;25,0;0;30,1;8,0;60,0;0;31,5;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:09:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,4;29,4;25,0;0;30,1;8,0;60,0;0;31,5;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:10:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,4;29,4;25,0;0;30,1;8,0;60,0;0;31,4;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:11:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,4;29,4;25,0;0;30,0;8,0;60,0;0;31,4;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:12:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,4;29,4;25,0;0;30,0;8,0;60,0;0;31,4;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:13:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,4;29,4;25,0;0;30,0;8,0;60,0;0;31,5;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:14:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,4;29,4;25,0;0;30,0;8,0;60,0;0;31,4;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:15:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,4;29,4;25,0;0;30,0;8,0;60,0;0;31,4;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:16:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,4;29,4;25,0;0;30,0;8,0;60,0;0;31,4;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:17:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,4;29,4;25,0;0;30,0;8,0;60,0;0;31,4;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:18:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,4;29,4;25,0;0;30,0;8,0;60,0;0;31,4;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:19:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,4;29,4;25,0;0;30,0;8,0;60,0;0;31,4;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:20:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,4;29,4;25,0;0;29,9;8,0;60,0;0;31,4;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:21:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,4;29,4;25,0;0;29,9;8,0;60,0;0;31,4;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:22:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,4;29,4;25,0;0;29,9;8,0;60,0;0;31,3;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:23:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,4;29,4;25,0;0;29,9;8,0;60,0;0;31,3;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:24:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,4;29,4;25,0;0;29,9;8,0;60,0;0;31,3;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:25:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,4;29,4;25,0;0;29,9;8,0;60,0;0;31,3;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:26:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,4;29,4;25,0;0;29,9;8,0;60,0;0;31,3;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:27:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,4;29,4;25,0;0;29,9;8,0;60,0;0;31,3;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:28:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,4;29,4;25,0;0;29,8;8,0;60,0;0;31,3;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:29:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,4;29,4;25,0;0;29,8;8,0;60,0;0;31,2;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:30:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,4;29,4;25,0;0;29,8;8,0;60,0;0;31,2;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:31:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,4;29,4;25,0;0;29,8;8,0;60,0;0;31,2;8,0;0,00;0,00;0;0;51,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:32:21;-20,0;0;0,0;8,0;16,9;8,0;1;0;29,3;29,3;25,0;0;29,8;8,0;60,0;0;31,1;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,3;0;0;0;175;0;0;0;0;0;
12.02.2016;03:33:21;-20,0;0;0,0;8,0;16,9;8,0;1;0;29,4;29,4;25,0;0;29,8;8,0;60,0;0;31,2;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;03:34:21;-20,0;0;0,0;8,0;16,9;8,0;1;0;29,3;29,3;25,0;0;29,8;8,0;60,0;0;31,1;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,3;0;0;0;175;0;0;0;0;0;
12.02.2016;03:35:21;-20,0;0;0,0;8,0;16,9;8,0;1;0;29,3;29,3;25,0;0;29,8;8,0;60,0;0;31,1;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,3;0;0;0;175;0;0;0;0;0;
12.02.2016;03:36:21;-20,0;0;0,0;8,0;16,9;8,0;1;0;29,3;29,3;25,0;0;29,8;8,0;60,0;0;31,1;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,3;0;0;0;175;0;0;0;0;0;
12.02.2016;03:37:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,3;29,3;25,0;0;29,7;8,0;60,0;0;31,1;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,3;0;0;0;175;0;0;0;0;0;
12.02.2016;03:38:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,3;29,3;25,0;0;29,7;8,0;60,0;0;31,1;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,3;0;0;0;175;0;0;0;0;0;
12.02.2016;03:39:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,3;29,3;25,0;0;29,7;8,0;60,0;0;31,1;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,3;0;0;0;175;0;0;0;0;0;
12.02.2016;03:40:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,3;29,3;25,0;0;29,7;8,0;60,0;0;31,0;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,3;0;0;0;175;0;0;0;0;0;
12.02.2016;03:41:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,3;29,3;25,0;0;29,7;8,0;60,0;0;31,0;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,3;0;0;0;175;0;0;0;0;0;
12.02.2016;03:42:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,3;29,3;25,0;0;29,7;8,0;60,0;0;31,0;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,3;0;0;0;175;0;0;0;0;0;
12.02.2016;03:43:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,3;29,3;25,0;0;29,7;8,0;60,0;0;31,0;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,3;0;0;0;175;0;0;0;0;0;
12.02.2016;03:44:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,2;29,2;25,0;0;29,6;8,0;60,0;0;31,0;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;03:45:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,2;29,2;25,0;0;29,6;8,0;60,0;0;31,0;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;03:46:21;-20,0;0;0,0;8,0;16,9;8,0;0;0;29,3;29,3;25,0;0;29,6;8,0;60,0;0;31,0;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,0;29,3;0;0;0;175;0;0;0;0;0;
12.02.2016;03:47:21;-20,0;0;0,0;8,0;16,8;8,0;0;0;29,2;29,2;25,0;0;29,6;8,0;60,0;0;31,0;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;03:48:21;-20,0;0;0,0;8,0;16,8;8,0;0;0;29,2;29,2;25,0;0;29,6;8,0;60,0;0;30,9;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;03:49:21;-20,0;0;0,0;8,0;16,8;8,0;0;0;29,2;29,2;25,0;0;29,6;8,0;60,0;0;30,9;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;03:50:21;-20,0;0;0,0;8,0;16,7;8,0;0;0;29,2;29,2;25,0;0;29,6;8,0;60,0;0;31,0;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;03:51:21;-20,0;0;0,0;8,0;16,7;8,0;0;0;29,2;29,2;25,0;0;29,6;8,0;60,0;0;30,9;8,0;0,00;0,00;0;0;51,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;03:52:21;-20,0;0;0,0;8,0;16,7;8,0;0;0;29,2;29,2;25,0;0;29,6;8,0;60,0;0;30,9;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;03:53:21;-20,0;0;0,0;8,0;16,7;8,0;0;0;29,2;29,2;25,0;0;29,5;8,0;60,0;0;30,9;8,0;0,00;0,00;0;0;51,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;03:54:21;-20,0;0;0,0;8,0;16,7;8,0;0;0;29,2;29,2;25,0;0;29,5;8,0;60,0;0;30,9;8,0;0,00;0,00;0;0;51,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;03:55:21;-20,0;0;0,0;8,0;16,7;8,0;0;0;29,2;29,2;25,0;0;29,5;8,0;60,0;0;30,8;8,0;0,00;0,00;0;0;51,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;03:56:21;-20,0;0;0,0;8,0;16,7;8,0;0;0;29,2;29,2;25,0;0;29,5;8,0;60,0;0;30,9;8,0;0,00;0,00;0;0;51,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;03:57:21;-20,0;0;0,0;8,0;16,7;8,0;0;0;29,2;29,2;25,0;0;29,5;8,0;60,0;0;30,9;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;03:58:21;-20,0;0;0,0;8,0;16,7;8,0;0;0;29,2;29,2;25,0;0;29,5;8,0;60,0;0;30,8;8,0;0,00;0,00;0;0;51,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;03:59:21;-20,0;0;0,0;8,0;16,7;8,0;0;0;29,2;29,2;25,0;0;29,5;8,0;60,0;0;30,9;8,0;0,00;0,00;0;0;51,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:00:21;-20,0;0;0,0;8,0;16,7;8,0;0;0;29,2;29,2;25,0;0;29,5;8,0;60,0;0;30,9;8,0;0,00;0,00;0;0;51,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:01:21;-20,0;0;0,0;8,0;16,7;8,0;0;0;29,2;29,2;25,0;0;29,5;8,0;60,0;0;30,8;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:02:21;-20,0;0;0,0;8,0;16,7;8,0;0;0;29,2;29,2;25,0;0;29,4;8,0;60,0;0;30,9;8,0;0,00;0,00;0;0;51,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:03:21;-20,0;0;0,0;8,0;16,7;8,0;0;0;29,2;29,2;25,0;0;29,4;8,0;60,0;0;30,8;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:04:21;-20,0;0;0,0;8,0;16,7;8,0;0;0;29,2;29,2;25,0;0;29,4;8,0;60,0;0;30,8;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:05:21;-20,0;0;0,0;8,0;16,7;8,0;0;0;29,2;29,2;25,0;0;29,4;8,0;60,0;0;30,8;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:06:21;-20,0;0;0,0;8,0;16,7;8,0;0;0;29,2;29,2;25,0;0;29,4;8,0;60,0;0;30,7;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:07:21;-20,0;0;0,0;8,0;16,7;8,0;0;0;29,2;29,2;25,0;0;29,4;8,0;60,0;0;30,7;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:08:21;-20,0;0;0,0;8,0;16,7;8,0;0;0;29,2;29,2;25,0;0;29,4;8,0;60,0;0;30,8;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:09:21;-20,0;0;0,0;8,0;16,6;8,0;0;0;29,2;29,2;25,0;0;29,4;8,0;60,0;0;30,7;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:10:21;-20,0;0;0,0;8,0;16,5;8,0;0;0;29,2;29,2;25,0;0;29,3;8,0;60,0;0;30,7;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:11:21;-20,0;0;0,0;8,0;16,5;8,0;0;0;29,2;29,2;25,0;0;29,3;8,0;60,0;0;30,6;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:12:21;-20,0;0;0,0;8,0;16,5;8,0;0;0;29,2;29,2;25,0;0;29,3;8,0;60,0;0;30,6;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:13:21;-20,0;0;0,0;8,0;16,5;8,0;0;0;29,2;29,2;25,0;0;29,3;8,0;60,0;0;30,6;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:14:21;-20,0;0;0,0;8,0;16,5;8,0;0;0;29,2;29,2;25,0;0;29,3;8,0;60,0;0;30,6;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:15:21;-20,0;0;0,0;8,0;16,6;8,0;0;0;29,2;29,2;25,0;0;29,3;8,0;60,0;0;30,6;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:16:21;-20,0;0;0,0;8,0;16,5;8,0;0;0;29,2;29,2;25,0;0;29,3;8,0;60,0;0;30,6;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:17:21;-20,0;0;0,0;8,0;16,5;8,0;0;0;29,2;29,2;25,0;0;29,3;8,0;60,0;0;30,6;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:18:21;-20,0;0;0,0;8,0;16,5;8,0;0;0;29,2;29,2;25,0;0;29,3;8,0;60,0;0;30,6;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:19:21;-20,0;0;0,0;8,0;16,4;8,0;0;0;29,2;29,2;25,0;0;29,2;8,0;60,0;0;30,6;8,0;0,00;0,00;0;0;51,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:20:21;-20,0;0;0,0;8,0;16,4;8,0;0;0;29,2;29,2;25,0;0;29,2;8,0;60,0;0;30,5;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:21:21;-20,0;0;0,0;8,0;16,4;8,0;0;0;29,2;29,2;25,0;0;29,2;8,0;60,0;0;30,5;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:22:21;-20,0;0;0,0;8,0;16,4;8,0;0;0;29,2;29,2;25,0;0;29,2;8,0;60,0;0;30,5;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:23:21;-20,0;0;0,0;8,0;16,4;8,0;0;0;29,1;29,1;25,0;0;29,2;8,0;60,0;0;30,5;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;04:24:21;-20,0;0;0,0;8,0;16,4;8,0;0;0;29,2;29,2;25,0;0;29,2;8,0;60,0;0;30,6;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:25:21;-20,0;0;0,0;8,0;16,4;8,0;0;0;29,2;29,2;25,0;0;29,2;8,0;60,0;0;30,5;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;04:26:21;-20,0;0;0,0;8,0;16,4;8,0;0;0;29,1;29,1;25,0;0;29,2;8,0;60,0;0;30,5;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;04:27:21;-20,0;0;0,0;8,0;16,4;8,0;0;0;29,1;29,1;25,0;0;29,1;8,0;60,0;0;30,5;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;04:28:21;-20,0;0;0,0;8,0;16,4;8,0;0;0;29,1;29,1;25,0;0;29,1;8,0;60,0;0;30,5;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;04:29:21;-20,0;0;0,0;8,0;16,4;8,0;0;0;29,1;29,1;25,0;0;29,1;8,0;60,0;0;30,5;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;04:30:21;-20,0;0;0,0;8,0;16,4;8,0;0;0;29,1;29,1;25,0;0;29,1;8,0;60,0;0;30,5;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;04:31:21;-20,0;0;0,0;8,0;16,4;8,0;0;0;29,1;29,1;25,0;0;29,1;8,0;60,0;0;30,5;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;04:32:21;-20,0;0;0,0;8,0;16,4;8,0;0;0;29,1;29,1;25,0;0;29,1;8,0;60,0;0;30,5;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;04:33:21;-20,0;0;0,0;8,0;16,4;8,0;0;0;29,1;29,1;25,0;0;29,1;8,0;60,0;0;30,5;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;04:34:21;-20,0;0;0,0;8,0;16,4;8,0;0;0;29,1;29,1;25,0;0;29,1;8,0;60,0;0;30,4;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;04:35:21;-20,0;0;0,0;8,0;16,4;8,0;0;0;29,1;29,1;25,0;0;29,0;8,0;60,0;0;30,4;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;04:36:21;-20,0;0;0,0;8,0;16,4;8,0;0;0;29,1;29,1;25,0;0;29,0;8,0;60,0;0;30,4;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;04:37:21;-20,0;0;0,0;8,0;16,4;8,0;1;0;29,1;29,1;25,0;0;29,0;8,0;60,0;0;30,4;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;04:38:21;-20,0;0;0,0;8,0;16,4;8,0;1;0;29,1;29,1;25,0;0;29,0;8,0;60,0;0;30,4;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;04:39:21;-20,0;0;0,0;8,0;16,4;8,0;1;0;29,1;29,1;25,0;0;29,0;8,0;60,0;0;30,4;8,0;0,00;0,00;0;0;51,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;04:40:21;-20,0;0;0,0;8,0;16,4;8,0;1;0;29,1;29,1;25,0;0;29,0;8,0;60,0;0;30,4;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;04:41:21;-20,0;0;0,0;8,0;16,4;8,0;1;0;29,1;29,1;25,0;0;29,0;8,0;60,0;0;30,4;8,0;0,00;0,00;0;0;51,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,1;0;0;0;175;0;0;0;0;0;
