Datum ;Zeit ;AT [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
12.02.2016;04:42:21;-20,0;0;0,0;8,0;16,4;8,0;0;0;29,1;29,1;25,0;0;29,0;8,0;60,0;0;30,4;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;04:43:21;-20,0;0;0,0;8,0;16,4;8,0;0;0;29,1;29,1;25,0;0;29,0;8,0;60,0;0;30,3;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;04:44:21;-20,0;0;0,0;8,0;16,4;8,0;0;0;29,1;29,1;25,0;0;28,9;8,0;60,0;0;30,3;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;04:45:21;-20,0;0;0,0;8,0;16,4;8,0;0;0;29,1;29,1;25,0;0;28,9;8,0;60,0;0;30,3;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;54,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;04:46:21;-20,0;0;0,0;37,6;16,4;20,0;0;0;29,0;29,0;25,0;0;28,9;70,0;60,0;0;30,2;120,0;0,00;0,00;100;100;170,5;80,0;2;0;0;0;0;1;0;0;0;0;0;0;54,8;29,0;0;0;0;175;0;0;0;0;0;
12.02.2016;04:47:21;-20,0;0;0,0;37,6;16,4;20,0;0;0;29,0;29,0;25,0;0;28,9;70,0;60,0;0;29,3;120,0;0,00;0,00;100;100;166,0;80,0;2;0;0;0;0;1;0;0;0;0;0;0;54,8;29,0;0;0;0;175;0;0;0;0;0;
12.02.2016;04:48:21;-20,0;0;0,0;37,6;16,4;20,0;0;0;29,0;29,0;25,0;0;28,9;70,0;60,0;0;28,4;120,0;0,00;0,00;100;100;176,5;80,0;2;0;0;0;0;1;0;0;0;0;0;0;54,8;29,0;0;0;0;175;0;0;0;0;0;
12.02.2016;04:49:21;-20,0;0;0,0;37,6;16,4;20,0;0;0;29,0;29,0;25,0;0;28,9;70,0;60,0;0;27,7;120,0;50,00;20,00;100;100;173,0;80,0;2;1;0;0;0;1;0;0;0;0;0;0;54,8;29,0;0;0;0;175;0;0;0;0;0;
12.02.2016;04:50:21;-20,0;0;0,0;37,6;16,4;20,0;0;0;29,0;29,0;25,0;0;28,8;70,0;60,0;0;27,3;120,0;50,00;20,00;100;100;163,7;80,0;2;1;0;0;0;1;0;0;0;0;0;0;54,8;29,0;0;0;0;175;0;0;0;0;0;
12.02.2016;04:51:21;-20,0;0;0,0;37,6;16,4;20,0;0;0;29,0;29,0;25,0;0;28,8;70,0;60,0;0;27,0;120,0;50,00;20,00;100;100;176,1;80,0;2;0;0;0;0;1;0;0;0;0;0;0;54,8;29,0;0;0;0;175;0;0;0;0;0;
12.02.2016;04:52:21;-20,0;0;0,0;37,6;16,4;20,0;0;0;29,0;29,0;25,0;0;28,8;70,0;60,0;0;27,0;120,0;0,00;0,00;100;100;139,9;80,0;2;0;0;0;0;1;0;0;0;0;0;0;54,8;29,0;0;0;0;175;0;0;0;0;0;
12.02.2016;04:53:21;-20,0;0;0,0;37,6;16,4;20,0;0;0;29,0;29,0;25,0;0;28,8;70,0;60,0;0;53,2;120,0;0,00;0,00;100;100;149,4;80,0;2;0;0;0;0;1;0;0;0;0;0;0;54,8;29,0;0;0;0;175;0;0;0;0;0;
12.02.2016;04:54:21;-20,0;0;0,0;37,6;16,4;20,0;0;0;29,0;29,0;25,0;0;29,0;70,0;60,0;0;146,1;120,0;0,00;0,00;45;75;113,0;80,0;3;0;0;0;0;0;0;0;0;0;0;0;54,8;29,0;0;0;0;175;0;0;0;0;0;
12.02.2016;04:55:21;-20,0;0;0,0;37,6;16,4;20,0;0;0;29,0;29,0;25,0;0;30,0;70,0;60,0;0;298,7;120,0;0,00;0,00;45;75;106,0;80,0;3;0;0;0;0;0;0;0;0;0;0;0;54,8;29,0;0;0;0;175;0;0;0;0;0;
12.02.2016;04:56:21;-20,0;0;0,0;37,6;16,4;20,0;0;0;29,0;29,0;25,0;0;31,6;70,0;60,0;0;429,1;120,0;0,00;0,00;45;75;107,6;80,0;3;0;0;0;0;0;0;0;0;0;0;0;54,8;29,0;0;0;0;175;0;0;0;0;0;
12.02.2016;04:57:21;-20,0;0;0,0;37,6;16,4;20,0;0;0;29,0;29,0;25,0;0;33,3;70,0;60,0;0;521,9;120,0;0,00;0,00;45;75;106,6;80,0;3;0;0;0;0;0;0;0;0;0;0;0;54,8;29,0;0;0;0;175;0;0;0;0;0;
12.02.2016;04:58:21;-20,0;0;0,0;37,6;16,4;20,0;0;0;29,0;29,0;25,0;0;35,2;70,0;60,0;0;557,9;120,0;0,00;0,00;45;75;112,3;80,0;3;0;0;0;0;0;0;0;0;0;0;0;54,8;29,0;0;0;0;175;0;0;0;0;0;
12.02.2016;04:59:21;-20,0;0;0,0;37,6;16,4;20,0;0;0;28,9;28,9;25,0;0;36,9;70,0;60,0;100;537,6;120,0;0,00;0,00;27;30;87,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;54,7;28,9;0;0;0;175;0;0;0;0;0;
12.02.2016;05:00:21;-20,0;0;0,0;37,6;16,4;20,0;0;0;28,9;28,9;25,0;0;38,3;70,0;60,0;100;526,6;577,4;38,81;79,00;27;30;88,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;54,8;28,9;0;0;0;175;0;0;0;0;0;
12.02.2016;05:01:21;-20,0;0;0,0;37,6;16,4;20,0;0;0;29,0;29,0;25,0;0;39,7;70,0;60,0;100;512,6;603,7;41,16;79,00;27;30;87,5;80,0;4;0;0;0;0;0;0;0;0;0;0;0;54,8;29,0;0;0;0;175;0;0;0;0;0;
12.02.2016;05:02:21;-20,0;0;0,0;37,6;16,4;20,0;0;0;28,9;28,9;25,0;0;41,0;70,0;60,0;100;499,9;626,2;43,71;79,00;27;30;87,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;54,7;28,9;0;0;0;175;0;0;0;0;0;
12.02.2016;05:03:21;-20,0;0;0,0;37,6;16,4;20,0;0;0;28,9;28,9;25,0;0;42,2;70,0;60,0;100;497,2;645,2;46,00;79,00;27;30;87,6;80,0;4;1;0;0;0;0;0;0;0;0;0;0;54,7;28,9;0;0;0;175;0;0;0;0;0;
12.02.2016;05:04:21;-20,0;0;0,0;37,7;16,3;20,0;0;0;29,0;29,0;25,0;0;43,5;70,0;60,0;100;495,0;661,3;48,36;79,00;27;30;88,0;80,0;4;1;0;0;0;0;0;0;0;0;0;0;54,8;29,0;0;0;0;175;0;0;0;0;0;
12.02.2016;05:05:21;-20,0;0;0,0;37,7;16,3;20,0;0;0;29,0;29,0;25,0;0;44,7;70,0;60,0;100;499,7;674,9;50,48;79,00;27;30;87,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;54,8;29,0;0;0;0;175;0;0;0;0;0;
12.02.2016;05:06:21;-20,0;0;0,0;37,7;16,3;20,0;0;0;28,9;28,9;25,0;0;45,9;70,0;60,0;100;515,2;686,4;52,11;79,00;27;30;86,3;80,0;4;1;0;0;0;0;0;0;0;0;0;0;54,7;28,9;0;0;0;175;0;0;0;0;0;
12.02.2016;05:07:21;-20,0;0;0,0;37,8;16,2;20,0;0;0;28,9;28,9;25,0;0;47,3;70,0;60,0;100;549,8;696,1;52,76;79,00;27;30;85,6;80,0;4;0;0;0;0;0;0;0;0;0;0;0;54,8;28,9;0;0;0;175;0;0;0;0;0;
12.02.2016;05:08:21;-20,0;0;0,0;37,8;16,2;20,0;0;0;28,9;28,9;25,0;0;49,0;70,0;60,0;100;591,4;704,5;52,75;79,00;27;30;85,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;54,7;28,9;0;0;0;175;0;0;0;0;0;
12.02.2016;05:09:21;-20,0;0;0,0;37,7;16,3;20,0;0;0;28,9;28,9;25,0;0;50,7;70,0;60,0;100;620,9;711,5;52,88;79,00;27;30;86,0;80,0;4;1;0;0;0;0;0;0;0;0;0;0;54,7;28,9;0;0;0;175;0;0;0;0;0;
12.02.2016;05:10:21;-20,0;0;0,0;37,8;16,2;20,0;0;0;28,9;28,9;25,0;0;52,5;70,0;60,0;100;633,6;717,4;53,49;79,00;27;30;86,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;54,7;28,9;0;0;0;175;0;0;0;0;0;
12.02.2016;05:11:21;-20,0;0;0,0;37,8;16,2;20,0;0;0;28,9;28,9;25,0;0;54,2;70,0;60,0;100;648,9;722,4;53,90;79,00;27;30;86,7;80,0;4;1;0;0;0;0;0;0;0;0;0;0;54,7;28,9;0;0;0;175;0;0;0;0;0;
12.02.2016;05:12:21;-20,0;0;0,0;37,8;16,2;20,0;0;0;28,9;28,9;25,0;0;56,1;70,0;60,0;100;654,9;726,6;54,57;79,00;27;30;87,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;54,7;28,9;0;0;0;175;0;0;0;0;0;
12.02.2016;05:13:21;-20,0;0;0,0;37,9;16,1;20,0;0;0;28,9;28,9;25,0;0;58,0;70,0;60,0;100;667,1;730,2;54,92;79,00;27;30;87,5;80,0;4;1;0;0;0;0;0;0;0;0;0;0;54,7;28,9;0;0;0;175;0;0;0;0;0;
12.02.2016;05:14:21;-20,0;0;0,0;37,9;16,1;20,0;0;0;28,9;28,9;25,0;0;59,8;70,0;60,0;100;669,0;733,2;55,60;79,00;27;30;87,6;80,0;4;0;0;0;0;0;0;0;0;0;0;0;54,7;28,9;0;0;0;175;0;0;0;0;0;
12.02.2016;05:15:21;-20,0;0;0,0;37,9;16,1;20,0;1;0;28,4;28,4;25,0;0;59,7;70,0;60,0;100;677,5;735,8;56,02;79,00;27;30;86,9;80,0;4;0;0;0;0;0;20;0;0;0;0;0;54,7;28,4;0;0;0;175;0;0;0;0;0;
12.02.2016;05:16:21;-20,0;0;0,0;37,9;16,1;20,0;0;0;27,8;27,8;25,0;0;53,6;70,0;60,0;100;693,4;738,0;55,99;79,00;27;30;87,8;80,0;4;1;0;0;0;0;0;0;0;0;0;0;54,7;27,8;0;0;0;175;0;0;0;0;0;
12.02.2016;05:17:21;-20,0;0;0,0;37,9;16,1;20,0;0;0;28,0;28,0;25,0;0;52,1;70,0;60,0;100;688,3;739,8;56,75;79,00;27;30;87,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;54,7;28,0;0;0;0;175;0;0;0;0;0;
12.02.2016;05:18:21;-20,0;0;0,0;37,9;16,1;20,0;0;0;28,1;28,1;25,0;0;52,9;70,0;60,0;100;690,5;741,4;57,25;79,00;27;30;87,2;80,0;4;1;0;0;0;0;0;0;0;0;0;0;54,7;28,1;0;0;0;175;0;0;0;0;0;
12.02.2016;05:19:21;-20,0;0;0,0;37,9;16,1;20,0;0;0;28,2;28,2;25,0;0;54,4;70,0;60,0;100;688,8;742,7;57,93;79,00;27;30;86,5;80,0;4;0;0;0;0;0;0;0;0;0;0;0;54,7;28,2;0;0;0;175;0;0;0;0;0;
12.02.2016;05:20:21;-20,0;0;0,0;37,9;16,1;20,0;0;0;28,3;28,3;25,0;0;56,3;70,0;60,0;100;691,2;743,8;58,41;79,00;27;30;86,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;54,7;28,3;0;0;0;175;0;0;0;0;0;
12.02.2016;05:21:21;-20,0;0;0,0;37,9;16,1;20,0;0;0;28,3;28,3;25,0;0;58,3;70,0;60,0;100;686,6;744,8;59,20;79,00;27;30;88,4;80,0;4;1;0;0;0;0;0;0;0;0;0;0;54,8;28,3;0;0;0;175;0;0;0;0;0;
12.02.2016;05:22:21;-20,0;0;0,0;37,9;16,1;20,0;1;0;28,4;28,4;25,0;0;60,2;70,0;60,0;100;696,0;745,6;59,42;79,00;27;30;88,3;80,0;4;0;0;0;0;0;21;0;0;0;0;0;54,8;28,4;0;0;0;175;0;0;0;0;0;
12.02.2016;05:23:21;-20,0;0;0,0;37,8;16,2;20,0;1;0;27,7;27,7;25,0;0;59,0;70,0;60,0;100;705,4;746,3;59,54;79,00;27;30;88,5;80,0;4;0;0;0;0;0;20;0;0;0;0;0;54,8;27,7;0;0;0;175;0;0;0;0;0;
12.02.2016;05:24:21;-20,0;0;0,0;37,8;16,2;20,0;0;0;27,2;27,2;25,0;0;54,2;70,0;60,0;100;716,1;746,8;59,50;79,00;27;30;87,6;80,0;4;1;0;0;0;0;0;0;0;0;0;0;54,8;27,2;0;0;0;175;0;0;0;0;0;
12.02.2016;05:25:21;-20,0;0;0,0;37,7;16,3;20,0;0;0;27,4;27,4;25,0;0;53,8;70,0;60,0;100;722,5;747,3;59,54;79,00;27;30;88,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;54,8;27,4;0;0;0;175;0;0;0;0;0;
12.02.2016;05:26:21;-20,0;0;0,0;37,6;16,4;20,0;0;0;27,6;27,6;25,0;0;55,1;70,0;60,0;100;726,6;747,7;59,62;79,00;27;30;89,2;80,0;4;1;0;0;0;0;0;0;0;0;0;0;54,8;27,6;0;0;0;175;0;0;0;0;0;
12.02.2016;05:27:21;-20,0;0;0,0;37,6;16,4;20,0;0;0;27,8;27,8;25,0;0;57,0;70,0;60,0;100;718,7;748,1;59,80;79,00;27;30;89,0;80,0;4;1;0;0;0;0;0;0;0;0;0;0;54,8;27,8;0;0;0;175;0;0;0;0;0;
12.02.2016;05:28:21;-20,0;0;0,0;37,6;16,4;20,0;0;0;27,9;27,9;25,0;0;59,1;70,0;60,0;100;719,1;748,4;59,74;79,00;27;30;87,6;80,0;4;0;0;0;0;0;0;0;0;0;0;0;54,8;27,9;0;0;0;175;0;0;0;0;0;
12.02.2016;05:29:21;-20,0;0;0,0;37,6;16,4;20,0;1;0;27,8;27,8;25,0;0;60,9;70,0;60,0;100;721,5;748,6;59,80;79,00;27;30;88,6;80,0;4;0;0;0;0;0;27;0;0;0;0;0;54,8;27,8;0;0;0;175;0;0;0;0;0;
12.02.2016;05:30:21;-20,0;0;0,0;37,6;16,4;20,0;0;0;26,6;26,6;25,0;0;57,8;70,0;60,0;100;725,4;748,8;59,80;79,00;27;30;89,6;80,0;4;1;0;0;0;0;0;0;0;0;0;0;54,8;26,6;0;0;0;175;0;0;0;0;0;
12.02.2016;05:31:21;-20,0;0;0,0;37,6;16,4;20,0;0;0;26,5;26,5;25,0;0;55,4;70,0;60,0;100;718,3;749,0;59,80;79,00;27;30;88,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;54,8;26,5;0;0;0;175;0;0;0;0;0;
12.02.2016;05:32:21;-20,0;0;0,0;37,6;16,4;20,0;0;0;26,8;26,8;25,0;0;56,2;70,0;60,0;100;712,9;749,2;59,80;79,00;27;30;88,5;80,0;4;0;0;0;0;0;0;0;0;0;0;0;54,8;26,8;0;0;0;175;0;0;0;0;0;
12.02.2016;05:33:21;-20,0;0;0,0;37,6;16,4;20,0;0;0;27,1;27,1;25,0;0;57,8;70,0;60,0;100;704,1;749,3;59,80;79,00;27;30;88,6;80,0;4;1;0;0;0;0;0;0;0;0;0;0;54,9;27,1;0;0;0;175;0;0;0;0;0;
12.02.2016;05:34:21;-20,0;0;0,0;37,5;16,5;20,0;0;0;27,3;27,3;25,0;0;59,8;70,0;60,0;100;691,3;749,4;59,80;79,00;27;30;88,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;54,9;27,3;0;0;0;175;0;0;0;0;0;
12.02.2016;05:35:21;-20,0;0;0,0;37,5;16,5;20,0;1;0;26,8;26,8;25,0;0;60,7;70,0;60,0;100;699,2;749,5;59,74;79,00;27;30;88,2;80,0;4;0;0;0;0;0;25;0;0;0;0;0;54,9;26,8;0;0;0;175;0;0;0;0;0;
12.02.2016;05:36:21;-20,0;0;0,0;37,4;16,6;20,0;1;0;25,5;25,5;25,0;0;58,8;70,0;60,0;100;713,0;749,6;59,60;79,00;27;30;89,7;80,0;4;1;0;0;0;0;20;0;0;0;0;0;54,9;25,5;0;0;0;175;0;0;0;0;0;
12.02.2016;05:37:21;-20,0;0;0,0;37,3;16,7;20,0;0;0;24,5;24,5;30,0;0;57,7;70,0;60,0;100;705,1;749,6;59,80;79,00;27;30;88,5;80,0;4;0;0;0;0;0;0;0;0;0;0;0;54,9;24,5;0;0;0;175;0;0;0;0;0;
12.02.2016;05:38:21;-20,0;0;0,0;37,3;16,7;20,0;0;0;25,1;25,1;30,0;0;58,1;70,0;60,0;100;710,0;749,7;59,79;79,00;27;30;88,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;54,9;25,1;0;0;0;175;0;0;0;0;0;
12.02.2016;05:39:21;-20,0;0;0,0;37,3;16,7;20,0;0;0;25,7;25,7;30,0;0;59,8;70,0;60,0;100;713,5;749,7;59,80;79,00;27;30;90,5;80,0;4;1;0;0;0;0;0;0;0;0;0;0;54,9;25,7;0;0;0;175;0;0;0;0;0;
12.02.2016;05:40:21;-20,0;0;0,0;37,3;16,7;20,0;1;0;34,8;34,8;25,0;1;60,8;70,0;60,0;100;709,7;749,8;59,80;79,00;27;30;90,0;80,0;4;0;0;0;0;0;26;0;1;0;0;0;54,9;34,8;0;0;0;175;0;0;0;0;0;
12.02.2016;05:41:21;-20,0;0;0,0;37,3;16,7;20,0;1;0;43,8;43,8;25,0;1;58,4;70,0;60,0;100;715,0;749,8;59,80;79,00;27;30;89,7;80,0;4;0;0;0;0;0;20;0;1;0;0;0;54,9;43,8;0;0;0;175;0;0;0;0;0;
12.02.2016;05:42:21;-20,0;0;0,0;37,3;16,7;20,0;0;0;44,9;44,9;60,0;0;57,8;70,0;60,0;100;716,2;749,8;59,80;79,00;27;30;89,6;80,0;4;1;0;0;0;0;0;0;0;0;0;0;54,9;44,9;0;0;0;175;0;0;0;0;0;
12.02.2016;05:43:21;-20,0;0;0,0;37,3;16,7;20,0;0;0;44,3;44,3;60,0;0;59,2;70,0;60,0;100;714,0;749,9;59,80;79,00;27;30;90,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;54,9;44,3;0;0;0;175;0;0;0;0;0;
12.02.2016;05:44:21;-20,0;0;0,0;37,3;16,7;20,0;1;0;42,1;42,1;60,0;1;60,8;70,0;60,0;100;720,6;749,9;59,75;79,00;27;30;89,1;80,0;4;0;0;0;0;0;26;0;1;0;0;0;54,9;42,1;0;0;0;175;0;0;0;0;0;
12.02.2016;05:45:21;-20,0;0;0,0;37,3;16,7;20,0;1;0;47,2;47,2;60,0;1;60,0;70,0;60,0;100;727,7;749,9;59,71;79,00;27;30;90,3;80,0;4;1;0;0;0;0;20;0;1;0;0;0;55,0;47,2;0;0;0;175;0;0;0;0;0;
12.02.2016;05:46:21;-20,0;0;0,0;37,3;16,7;20,0;1;0;47,7;47,7;60,0;1;58,7;70,0;60,0;100;732,8;749,9;59,67;79,00;27;30;89,1;80,0;4;0;0;0;0;0;20;0;1;0;0;0;55,0;47,7;0;0;0;175;0;0;0;0;0;
12.02.2016;05:47:21;-20,0;0;0,0;37,3;16,7;20,0;1;0;48,0;48,0;60,0;1;58,1;70,0;60,0;100;739,1;749,9;59,56;79,00;27;30;90,0;80,0;4;0;0;0;0;0;20;0;1;0;0;0;55,0;48,0;0;0;0;175;0;0;0;0;0;
12.02.2016;05:48:21;-20,0;0;0,0;37,3;16,7;20,0;1;0;48,3;48,3;60,0;1;58,0;70,0;60,0;100;742,1;749,9;59,54;79,00;27;30;89,5;80,0;4;1;0;0;0;0;20;0;1;0;0;0;55,0;48,3;0;0;0;175;0;0;0;0;0;
12.02.2016;05:49:21;-20,0;0;0,0;37,2;16,8;20,0;0;0;48,0;48,0;60,0;0;59,0;70,0;60,0;100;760,0;750,0;58,82;79,00;27;30;89,2;80,0;4;1;0;0;0;0;0;0;0;0;0;0;54,9;48,0;0;0;0;175;0;0;0;0;0;
12.02.2016;05:50:21;-20,0;0;0,0;37,2;16,8;20,0;1;0;46,4;46,4;60,0;1;61,0;70,0;60,0;100;768,8;750,0;58,30;79,00;27;30;90,4;80,0;4;0;0;0;0;0;28;0;1;0;0;0;55,0;46,4;0;0;0;175;0;0;0;0;0;
12.02.2016;05:51:21;-20,0;0;0,0;37,1;16,9;20,0;1;0;49,7;49,7;60,0;1;60,7;70,0;60,0;100;756,0;750,0;58,67;79,00;27;30;89,8;80,0;4;1;0;0;0;0;25;0;1;0;0;0;55,0;49,7;0;0;0;175;0;0;0;0;0;
12.02.2016;05:52:21;-20,0;0;0,0;37,1;16,9;20,0;1;0;50,1;50,1;60,0;1;60,1;70,0;60,0;100;742,3;750,0;59,22;79,00;27;30;87,9;80,0;4;0;0;0;0;0;20;0;1;0;0;0;55,0;50,1;0;1;0;175;0;0;0;0;0;
12.02.2016;05:53:21;-20,0;0;0,0;37,1;16,9;20,0;1;0;50,3;50,3;60,0;1;60,1;70,0;60,0;100;744,1;750,0;59,16;79,00;27;30;89,8;80,0;4;0;0;0;0;0;20;0;1;0;0;0;55,0;50,4;0;1;0;175;0;0;0;0;0;
12.02.2016;05:54:21;-20,0;0;0,0;37,1;16,9;20,0;1;0;50,6;50,6;60,0;1;60,0;70,0;60,0;100;753,1;750,0;58,81;79,00;27;30;89,2;80,0;4;1;0;0;0;0;20;0;1;0;0;0;55,0;50,6;0;1;0;174;0;0;0;0;0;
12.02.2016;05:55:21;-20,0;0;0,0;37,1;16,9;20,0;1;0;50,9;50,9;60,0;1;60,2;70,0;60,0;100;752,4;750,0;58,84;79,00;27;30;90,4;80,0;4;0;0;0;0;0;21;0;1;0;0;0;55,0;50,9;0;1;0;174;0;0;0;0;0;
12.02.2016;05:56:21;-20,0;0;0,0;37,1;16,9;20,0;1;0;51,3;51,3;60,0;1;60,3;70,0;60,0;100;731,7;750,0;59,73;79,00;27;30;89,9;80,0;4;0;0;0;0;0;22;0;1;0;0;0;55,0;51,3;0;1;0;173;0;0;0;0;0;
12.02.2016;05:57:21;-20,0;0;0,0;37,1;16,9;20,0;1;0;51,6;51,6;60,0;1;60,5;70,0;60,0;100;721,3;750,0;59,80;79,00;27;30;89,7;80,0;4;1;0;0;0;0;24;0;1;0;0;0;55,0;51,6;0;1;0;173;0;0;0;0;0;
12.02.2016;05:58:21;-20,0;0;0,0;37,1;16,9;20,0;1;0;51,8;51,8;60,0;1;60,8;70,0;60,0;100;728,0;750,0;59,66;79,00;27;30;89,8;80,0;4;0;0;0;0;0;26;0;1;0;0;0;55,0;51,8;0;1;0;172;0;0;0;0;0;
12.02.2016;05:59:21;-20,0;0;0,0;37,1;16,9;20,0;1;0;52,1;52,1;60,0;1;61,1;70,0;60,0;100;731,8;750,0;59,68;79,00;27;30;89,5;80,0;4;0;0;0;0;0;28;0;1;0;0;0;55,1;52,1;0;1;0;172;0;0;0;0;0;
12.02.2016;06:00:21;-20,0;0;0,0;37,1;16,9;20,0;1;0;52,3;52,3;60,0;1;61,2;70,0;60,0;100;738,0;750,0;59,59;79,00;27;30;89,7;80,0;4;1;0;0;0;0;29;0;1;0;0;0;55,1;52,3;0;1;0;172;0;0;0;0;0;
12.02.2016;06:01:21;-20,0;0;0,0;37,0;17,0;20,0;1;0;51,8;51,8;60,0;1;61,6;70,0;60,0;100;741,2;750,0;59,51;79,00;27;30;89,2;80,0;4;0;0;0;0;0;32;0;1;0;0;0;55,1;51,8;0;1;0;171;0;0;0;0;0;
12.02.2016;06:02:21;-20,0;0;0,0;37,0;17,0;20,0;1;0;51,4;51,4;60,0;1;61,8;70,0;60,0;100;740,2;750,0;59,62;79,00;27;30;90,2;80,0;4;0;0;0;0;0;34;0;1;0;0;0;55,1;51,4;0;1;0;171;0;0;0;0;0;
12.02.2016;06:03:21;-20,0;0;0,0;36,9;17,1;20,0;1;0;51,3;51,3;60,0;1;61,8;70,0;60,0;100;739,0;750,0;59,75;79,00;27;30;90,3;80,0;4;1;0;0;0;0;34;0;1;0;0;0;55,1;51,3;0;1;0;170;0;0;0;0;0;
12.02.2016;06:04:21;-20,0;0;0,0;36,8;17,2;20,0;1;0;50,6;50,6;60,0;1;61,8;70,0;60,0;100;742,1;750,0;59,64;79,00;27;30;92,2;80,0;4;0;0;0;0;0;34;0;1;0;0;0;55,1;50,6;0;1;0;170;0;0;0;0;0;
12.02.2016;06:05:21;-20,0;0;0,0;36,8;17,2;20,0;1;0;50,8;50,8;60,0;1;61,8;70,0;60,0;100;744,5;750,0;59,56;79,00;27;30;90,4;80,0;4;0;0;0;0;0;34;0;1;0;0;0;55,1;50,8;0;1;0;169;0;0;0;0;0;
12.02.2016;06:06:21;-20,0;0;0,0;36,8;17,2;20,0;1;0;51,2;51,2;60,0;1;61,8;70,0;60,0;100;758,6;750,0;58,99;79,00;27;30;90,5;80,0;4;1;0;0;0;0;34;0;1;0;0;0;55,1;51,2;0;1;0;169;0;0;0;0;0;
12.02.2016;06:07:21;-20,0;0;0,0;36,8;17,2;20,0;1;0;51,7;51,7;60,0;1;62,1;70,0;60,0;94;754,8;749,5;55,74;80,00;24;30;90,7;80,0;4;0;0;0;0;0;36;0;1;0;0;0;55,1;51,7;0;1;0;169;0;0;0;0;0;
12.02.2016;06:08:21;-20,0;0;0,0;36,8;17,2;20,0;1;0;52,2;52,2;60,0;1;62,3;70,0;60,0;94;736,8;748,0;55,90;80,00;24;30;91,8;80,0;4;0;0;0;0;0;38;0;1;0;0;0;55,2;52,2;0;1;0;168;0;0;0;0;0;
12.02.2016;06:09:21;-20,0;0;0,0;36,8;17,2;20,0;1;0;52,6;52,6;60,0;1;62,3;70,0;60,0;100;726,1;747,2;57,49;79,00;27;30;90,0;80,0;4;1;0;0;0;0;38;0;1;0;0;0;55,2;52,6;0;1;0;168;0;0;0;0;0;
12.02.2016;06:10:21;-20,0;0;0,0;36,8;17,2;20,0;1;0;52,9;52,9;60,0;1;62,4;70,0;60,0;100;716,8;747,6;58,17;79,00;27;30;90,5;80,0;4;0;0;0;0;0;39;0;1;0;0;0;55,2;52,9;0;1;0;167;0;0;0;0;0;
12.02.2016;06:11:21;-20,0;0;0,0;36,7;17,3;20,0;1;0;53,2;53,2;60,0;1;62,6;70,0;60,0;100;726,7;748,0;58,05;79,00;27;30;90,6;80,0;4;1;0;0;0;0;40;0;1;0;0;0;55,2;53,2;0;1;0;167;0;0;0;0;0;
12.02.2016;06:12:21;-20,0;0;0,0;36,7;17,3;20,0;1;0;53,6;53,6;60,0;1;62,8;70,0;60,0;100;730,9;748,3;58,09;79,00;27;30;91,8;80,0;4;0;0;0;0;0;42;0;1;0;0;0;55,2;53,6;0;1;0;166;0;0;0;0;0;
12.02.2016;06:13:21;-20,0;0;0,0;36,6;17,4;20,0;1;0;53,8;53,8;60,0;1;63,0;70,0;60,0;94;738,4;748,4;55,90;80,00;24;30;89,9;80,0;4;0;0;0;0;0;44;0;1;0;0;0;55,2;53,8;0;1;0;166;0;0;0;0;0;
12.02.2016;06:14:21;-20,0;0;0,0;36,6;17,4;20,0;1;0;54,1;54,1;60,0;1;63,2;70,0;60,0;94;732,9;747,1;55,89;80,00;24;30;88,5;80,0;4;1;0;0;0;0;45;0;1;0;0;0;55,2;54,1;0;1;0;166;0;0;0;0;0;
12.02.2016;06:15:21;-20,0;0;0,0;36,6;17,4;20,0;1;0;54,4;54,4;60,0;1;63,6;70,0;60,0;94;738,6;746,0;55,67;80,00;24;30;90,3;80,0;4;0;0;0;0;0;48;0;1;0;0;0;55,2;54,4;0;1;0;165;0;0;0;0;0;
12.02.2016;06:16:21;-20,0;0;0,0;36,6;17,4;20,0;1;0;54,2;54,2;60,0;1;63,7;70,0;60,0;94;726,4;745,1;55,90;80,00;24;30;90,2;80,0;4;1;0;0;0;0;49;0;1;0;0;0;55,2;54,2;0;1;0;165;0;0;0;0;0;
12.02.2016;06:17:21;-20,0;0;0,0;36,6;17,4;20,0;1;0;54,4;54,4;60,0;1;63,9;70,0;60,0;100;712,4;745,5;58,02;79,00;27;30;89,3;80,0;4;1;0;0;0;0;51;0;1;0;0;0;55,2;54,4;0;1;0;164;0;0;0;0;0;
12.02.2016;06:18:21;-20,0;0;0,0;36,6;17,4;20,0;1;0;54,7;54,7;60,0;1;64,1;70,0;60,0;94;730,5;744,7;55,38;80,00;24;30;88,4;80,0;4;0;0;0;0;0;52;0;1;0;0;0;55,2;54,7;0;1;0;164;0;0;0;0;0;
12.02.2016;06:19:21;-20,0;0;0,0;36,6;17,4;20,0;1;0;54,9;54,9;60,0;1;64,3;70,0;60,0;94;734,8;744,0;55,21;80,00;24;30;89,6;80,0;4;1;0;0;0;0;54;0;1;0;0;0;55,2;54,9;0;1;0;164;0;0;0;0;0;
12.02.2016;06:20:21;-20,0;0;0,0;36,6;17,4;20,0;1;0;55,3;55,3;60,0;1;64,5;70,0;60,0;94;731,2;743,4;55,40;80,00;24;30;90,5;80,0;4;0;0;0;0;0;56;0;1;0;0;0;55,3;55,3;0;1;0;163;0;0;0;0;0;
12.02.2016;06:21:21;-20,0;0;0,0;36,6;17,4;20,0;1;0;55,6;55,6;60,0;1;64,9;70,0;60,0;94;725,3;742,8;55,79;80,00;24;30;90,1;80,0;4;1;0;0;0;0;59;0;1;0;0;0;55,3;55,6;0;1;0;163;0;0;0;0;0;
12.02.2016;06:22:21;-20,0;0;0,0;36,5;17,5;20,0;1;0;55,9;55,9;60,0;1;65,4;70,0;60,0;90;737,4;741,1;51,53;81,00;22;30;93,5;80,0;4;0;0;0;0;0;63;0;1;0;0;0;55,3;55,9;0;1;0;162;0;0;0;0;0;
12.02.2016;06:23:21;-20,0;0;0,0;36,5;17,5;20,0;1;0;56,1;56,1;60,0;1;65,8;70,0;60,0;90;746,6;739,4;51,10;81,00;22;30;93,3;80,0;4;1;0;0;0;0;66;0;1;0;0;0;55,3;56,1;0;1;0;162;0;0;0;0;0;
12.02.2016;06:24:21;-20,0;0;0,0;36,4;17,6;20,0;1;0;56,4;56,4;60,0;1;66,0;70,0;60,0;90;736,9;738,0;51,42;81,00;22;30;93,5;80,0;4;0;0;0;0;0;68;0;1;0;0;0;55,3;56,4;0;1;0;162;0;0;0;0;0;
12.02.2016;06:25:21;-20,0;0;0,0;36,3;17,7;20,0;1;0;56,8;56,8;60,0;1;66,3;70,0;60,0;90;728,4;736,8;51,72;81,00;22;30;94,2;80,0;4;1;0;0;0;0;70;0;1;0;0;0;55,3;56,8;0;1;0;161;0;0;0;0;0;
12.02.2016;06:26:21;-20,0;0;0,0;36,3;17,7;20,0;1;0;57,0;57,0;60,0;1;66,5;70,0;60,0;90;741,0;735,8;51,19;81,00;22;30;94,0;80,0;4;0;0;0;0;0;72;0;1;0;0;0;55,3;57,0;0;1;0;161;0;0;0;0;0;
12.02.2016;06:27:21;-20,0;0;0,0;36,3;17,7;20,0;1;0;57,4;57,4;60,0;1;66,9;70,0;60,0;90;753,6;734,9;50,55;81,00;22;30;94,1;80,0;4;1;0;0;0;0;75;0;1;0;0;0;55,3;57,4;0;1;0;160;0;0;0;0;0;
12.02.2016;06:28:21;-20,0;0;0,0;36,3;17,7;20,0;1;0;57,7;57,7;60,0;1;67,3;70,0;60,0;86;764,5;733,2;47,15;82,00;20;30;93,1;80,0;4;0;0;0;0;0;78;0;1;0;0;0;55,3;57,7;0;1;0;160;0;0;0;0;0;
12.02.2016;06:29:21;-20,0;0;0,0;36,3;17,7;20,0;1;0;58,0;58,0;60,0;1;67,7;70,0;60,0;86;753,4;731,1;47,23;82,00;20;30;93,3;80,0;4;0;0;0;0;0;81;0;1;0;0;0;55,3;58,0;0;1;0;160;0;0;0;0;0;
12.02.2016;06:30:21;-20,0;0;0,0;36,3;17,7;20,0;1;0;58,3;58,3;60,0;1;67,9;70,0;60,0;86;735,4;729,4;47,76;82,00;20;30;93,4;80,0;4;1;0;0;0;0;83;0;1;0;0;0;55,3;58,3;0;1;0;159;0;0;0;0;0;
12.02.2016;06:31:21;-20,0;0;0,0;36,3;17,7;20,0;1;0;58,6;58,6;60,0;1;68,0;70,0;60,0;82;723,2;726,9;45,50;84,00;19;30;93,8;80,0;4;0;0;0;0;0;84;0;1;0;0;0;55,3;58,6;0;1;0;159;0;0;0;0;0;
12.02.2016;06:32:21;-20,0;0;0,0;36,3;17,7;20,0;1;0;58,7;58,7;60,0;1;68,4;70,0;60,0;82;717,3;724,6;45,50;84,00;19;30;94,6;80,0;4;0;0;0;0;0;87;0;1;0;0;0;55,3;58,7;0;1;0;159;0;0;0;0;0;
12.02.2016;06:33:21;-20,0;0;0,0;36,3;17,7;20,0;1;0;58,9;58,9;60,0;1;68,5;70,0;60,0;82;702,5;722,7;45,50;84,00;19;30;93,8;80,0;4;1;0;0;0;0;88;0;1;0;0;0;55,3;58,9;0;1;0;158;0;0;0;0;0;
12.02.2016;06:34:21;-20,0;0;0,0;36,3;17,7;20,0;1;0;59,2;59,2;60,0;1;68,7;70,0;60,0;82;715,8;721,1;45,01;84,00;19;30;93,7;80,0;4;0;0;0;0;0;89;0;1;0;0;0;55,3;59,2;0;1;0;158;0;0;0;0;0;
12.02.2016;06:35:21;-20,0;0;0,0;36,3;17,7;20,0;1;0;59,3;59,3;60,0;1;68,9;70,0;60,0;82;708,8;719,7;45,24;84,00;19;30;94,0;80,0;4;1;0;0;0;0;91;0;1;0;0;0;55,3;59,3;0;1;0;158;0;0;0;0;0;
12.02.2016;06:36:21;-20,0;0;0,0;36,3;17,7;20,0;1;0;59,5;59,5;60,0;1;69,1;70,0;60,0;78;700,5;717,5;42,90;86,00;18;30;94,2;80,0;4;0;0;0;0;0;92;0;1;0;0;0;55,3;59,5;0;1;0;157;0;0;0;0;0;
12.02.2016;06:37:21;-20,0;0;0,0;36,3;17,7;20,0;1;0;59,7;59,7;60,0;1;69,3;70,0;60,0;78;702,0;715,6;42,89;86,00;18;30;94,1;80,0;4;0;0;0;0;0;94;0;1;0;0;0;55,3;59,7;0;1;0;157;0;0;0;0;0;
12.02.2016;06:38:21;-20,0;0;0,0;36,3;17,7;20,0;1;0;59,8;59,8;60,0;1;69,5;70,0;60,0;82;701,1;714,8;44,01;84,00;19;30;94,4;80,0;4;1;0;0;0;0;96;0;1;0;0;0;55,4;59,8;0;1;0;157;0;0;0;0;0;
12.02.2016;06:39:21;-20,0;0;0,0;36,3;17,7;20,0;1;0;59,7;59,7;60,0;1;69,6;70,0;60,0;82;703,9;714,4;44,02;84,00;19;30;94,1;80,0;4;0;0;0;0;0;96;0;1;0;0;0;55,4;59,7;0;1;0;156;0;0;0;0;0;
12.02.2016;06:40:21;-20,0;0;0,0;36,2;17,8;20,0;1;0;59,8;59,8;60,0;1;69,7;70,0;60,0;82;706,9;714,0;43,91;84,00;19;30;93,9;80,0;4;0;0;0;0;0;97;0;1;0;0;0;55,4;59,8;0;1;0;156;0;0;0;0;0;
12.02.2016;06:41:21;-20,0;0;0,0;36,2;17,8;20,0;1;0;59,9;59,9;60,0;1;69,9;70,0;60,0;82;701,3;713,7;44,15;84,00;19;30;93,6;80,0;4;1;0;0;0;0;99;0;1;0;0;0;55,4;59,9;0;1;0;155;0;0;0;0;0;
12.02.2016;06:42:21;-20,0;0;0,0;36,1;17,9;20,0;1;0;60,0;60,0;55,0;1;70,2;70,0;60,0;78;699,6;712,4;42,90;86,00;18;30;94,3;80,0;4;0;0;0;0;0;100;0;1;0;0;0;55,4;60,0;0;1;0;155;0;0;0;0;0;
12.02.2016;06:43:21;-20,0;0;0,0;36,1;17,9;20,0;1;0;60,1;60,1;55,0;1;70,3;70,0;60,0;78;705,4;711,2;42,68;86,00;18;30;92,9;80,0;4;0;0;0;0;0;100;0;1;0;0;0;55,4;60,1;0;1;0;155;0;0;0;0;0;
12.02.2016;06:44:21;-20,0;0;0,0;36,1;17,9;20,0;1;0;60,3;60,3;55,0;1;70,3;70,0;60,0;78;700,4;710,3;42,85;86,00;18;30;94,5;80,0;4;1;0;0;0;0;100;0;1;0;0;0;55,4;60,3;0;1;0;154;0;0;0;0;0;
12.02.2016;06:45:21;-20,0;0;0,0;36,1;17,9;20,0;1;0;60,4;60,4;55,0;1;70,4;70,0;60,0;78;689,2;709,5;42,90;86,00;18;30;95,1;80,0;4;0;0;0;0;0;100;0;1;0;0;0;55,4;60,4;0;1;0;154;0;0;0;0;0;
12.02.2016;06:46:21;-20,0;0;0,0;36,1;17,9;20,0;1;0;60,2;60,2;55,0;1;70,5;70,0;60,0;78;680,4;708,8;42,89;86,00;18;30;93,7;80,0;4;0;0;0;0;0;100;0;1;0;0;0;55,4;60,2;0;1;0;154;0;0;0;0;0;
12.02.2016;06:47:21;-20,0;0;0,0;36,1;17,9;20,0;1;0;60,2;60,2;55,0;0;70,6;70,0;60,0;74;693,1;707,4;39,96;86,00;17;30;107,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,4;60,2;0;1;0;153;0;0;0;0;0;
12.02.2016;06:48:21;-20,0;0;0,0;36,1;17,9;20,0;1;0;59,1;59,1;55,0;0;71,6;70,0;60,0;70;706,7;705,3;37,41;84,00;16;30;108,8;80,0;4;1;0;0;0;0;100;0;0;0;0;0;55,4;59,1;0;1;0;153;0;0;0;0;0;
12.02.2016;06:49:21;-20,0;0;0,0;36,1;17,9;20,0;1;0;57,8;57,8;55,0;0;72,2;70,0;60,0;66;699,5;702,6;35,10;81,00;16;30;108,9;80,0;4;1;0;0;0;0;100;0;0;0;0;0;55,5;57,8;0;1;0;153;0;0;0;0;0;
12.02.2016;06:50:21;-20,0;0;0,0;36,0;18,0;20,0;1;0;56,5;56,5;55,0;0;72,6;70,0;60,0;66;695,3;699,7;35,10;81,00;16;30;107,5;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,5;56,5;0;1;0;153;0;0;0;0;0;
12.02.2016;06:51:21;-20,0;0;0,0;36,0;18,0;20,0;1;0;55,4;55,4;55,0;0;73,0;70,0;60,0;62;690,6;697,2;33,79;81,00;15;30;108,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,5;55,4;0;1;0;152;0;0;0;0;0;
12.02.2016;06:52:21;-20,0;0;0,0;35,9;18,1;20,0;1;0;54,3;54,3;60,0;1;73,0;70,0;60,0;62;688,4;694,1;33,75;81,00;15;30;107,2;80,0;4;0;0;0;0;0;100;0;1;0;0;0;55,5;54,3;0;1;0;152;0;0;0;0;0;
12.02.2016;06:53:21;-20,0;0;0,0;35,8;18,2;20,0;1;0;58,8;58,8;60,0;1;72,0;70,0;60,0;66;685,5;692,5;34,32;81,00;16;30;109,0;80,0;4;0;0;0;0;0;100;0;1;0;0;0;55,5;58,8;0;1;0;152;0;0;0;0;0;
12.02.2016;06:54:21;-20,0;0;0,0;35,8;18,2;20,0;1;0;59,5;59,5;60,0;1;71,3;70,0;60,0;70;686,5;692,2;35,27;84,00;16;30;108,1;80,0;4;1;0;0;0;0;100;0;1;0;0;0;55,5;59,5;0;1;0;151;0;0;0;0;0;
12.02.2016;06:55:21;-20,0;0;0,0;35,8;18,2;20,0;1;0;59,9;59,9;60,0;1;71,0;70,0;60,0;66;684,6;691,2;34,32;81,00;16;30;106,1;80,0;4;1;0;0;0;0;100;0;1;0;0;0;55,5;59,9;0;1;0;151;0;0;0;0;0;
12.02.2016;06:56:21;-20,0;0;0,0;35,8;18,2;20,0;1;0;60,2;60,2;55,0;1;70,9;70,0;60,0;70;688,0;690,6;35,16;84,00;16;30;108,8;80,0;4;1;0;0;0;0;100;0;1;0;0;0;55,5;60,2;0;1;0;151;0;0;0;0;0;
12.02.2016;06:57:21;-20,0;0;0,0;35,8;18,2;20,0;1;0;60,3;60,3;55,0;1;70,8;70,0;60,0;70;686,8;690,6;35,22;84,00;16;30;107,5;80,0;4;1;0;0;0;0;100;0;1;0;0;0;55,5;60,3;0;1;0;150;0;0;0;0;0;
12.02.2016;06:58:21;-20,0;0;0,0;35,8;18,2;20,0;1;0;60,5;60,5;55,0;1;70,7;70,0;60,0;70;688,8;690,7;35,14;84,00;16;30;106,6;80,0;4;0;0;0;0;0;100;0;1;0;0;0;55,5;60,5;0;1;0;150;0;0;0;0;0;
12.02.2016;06:59:21;-20,0;0;0,0;35,8;18,2;20,0;1;0;60,3;60,3;55,0;1;70,6;70,0;60,0;70;684,0;690,7;35,34;84,00;16;30;110,3;80,0;4;0;0;0;0;0;100;0;1;0;0;0;55,5;60,3;0;1;0;150;0;0;0;0;0;
12.02.2016;07:00:21;-20,0;0;0,0;35,8;18,2;20,0;1;0;60,0;60,0;55,0;1;70,5;70,0;60,0;70;685,4;690,8;35,30;84,00;16;30;108,0;80,0;4;0;0;0;0;0;100;0;1;0;0;0;55,5;60,0;0;1;0;150;0;0;0;0;0;
12.02.2016;07:01:21;-20,0;0;0,0;35,8;18,2;20,0;1;0;59,1;59,1;25,0;0;71,1;70,0;60,0;66;689,3;690,6;34,14;81,00;16;30;108,9;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,6;59,1;0;1;0;149;0;0;0;0;0;
12.02.2016;07:02:21;-20,0;0;0,0;35,8;18,2;20,0;1;0;57,9;57,9;25,0;0;71,9;70,0;60,0;66;692,5;689,6;33,98;81,00;16;30;110,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,5;57,9;0;1;0;149;0;0;0;0;0;
12.02.2016;07:03:21;-20,0;0;0,0;35,8;18,2;20,0;1;0;56,6;56,6;25,0;0;72,3;70,0;60,0;58;691,2;686,9;32,31;81,00;15;30;108,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,6;56,6;0;1;0;149;0;0;0;0;0;
12.02.2016;07:04:21;-20,0;0;0,0;35,7;18,3;20,0;1;0;55,6;55,6;25,0;0;72,8;70,0;60,0;58;700,8;684,3;31,74;81,00;15;30;108,2;80,0;4;1;0;0;0;0;100;0;0;0;0;0;55,6;55,6;0;1;0;148;0;0;0;0;0;
12.02.2016;07:05:21;-20,0;0;0,0;35,7;18,3;20,0;1;0;54,8;54,8;25,0;0;73,3;70,0;60,0;54;705,6;681,2;30,04;82,00;14;30;108,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,6;54,8;0;1;0;148;0;0;0;0;0;
12.02.2016;07:06:21;-20,0;0;0,0;35,6;18,4;20,0;1;0;54,1;54,1;25,0;0;73,7;70,0;60,0;54;693,6;678,4;30,20;82,00;14;30;110,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,6;54,1;0;1;0;148;0;0;0;0;0;
12.02.2016;07:07:21;-20,0;0;0,0;35,5;18,5;20,0;1;0;53,6;53,6;25,0;0;74,0;70,0;60,0;50;684,7;675,7;29,86;83,00;14;30;108,1;80,0;4;1;0;0;0;0;100;0;0;0;0;0;55,6;53,6;0;1;0;148;0;0;0;0;0;
12.02.2016;07:08:21;-20,0;0;0,0;35,5;18,5;20,0;1;0;53,1;53,1;25,0;0;74,4;70,0;60,0;46;686,3;671,7;27,89;84,00;13;30;106,5;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,6;53,1;0;1;0;147;0;0;0;0;0;
12.02.2016;07:09:21;-20,0;0;0,0;35,5;18,5;20,0;1;0;52,5;52,5;25,0;0;74,8;70,0;60,0;46;677,6;668,2;27,98;84,00;13;30;110,0;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,6;52,5;0;1;0;147;0;0;0;0;0;
12.02.2016;07:10:21;-20,0;0;0,0;35,5;18,5;20,0;1;0;52,2;52,2;25,0;0;75,1;70,0;60,0;42;661,9;664,6;26,00;81,00;13;30;111,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,6;52,2;0;1;0;147;0;0;0;0;0;
12.02.2016;07:11:21;-20,0;0;0,0;35,5;18,5;20,0;1;0;51,7;51,7;25,0;0;75,3;70,0;60,0;42;652,0;661,1;26,00;81,00;13;30;111,3;80,0;4;1;0;0;0;0;100;0;0;0;0;0;55,6;51,7;0;1;0;147;0;0;0;0;0;
12.02.2016;07:12:21;-20,0;0;0,0;35,5;18,5;20,0;1;0;51,4;51,4;25,0;0;75,6;70,0;60,0;38;656,5;657,3;24,32;82,00;12;30;126,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,6;51,4;0;1;0;146;0;0;0;0;0;
12.02.2016;07:13:21;-20,0;0;0,0;35,5;18,5;20,0;1;0;51,0;51,0;25,0;0;75,8;70,0;60,0;38;658,0;653,8;24,12;82,00;12;30;125,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,6;51,0;0;1;0;146;0;0;0;0;0;
12.02.2016;07:14:21;-20,0;0;0,0;35,5;18,5;20,0;1;0;50,6;50,6;25,0;0;76,0;8,0;60,0;0;660,2;8,0;0,00;0,00;40;30;113,0;80,0;5;0;0;0;0;0;100;0;0;0;0;0;55,7;50,6;0;1;0;146;0;0;0;0;0;
12.02.2016;07:15:21;-20,0;0;0,0;35,5;18,5;20,0;1;0;50,3;50,3;25,0;0;76,2;8,0;60,0;0;615,3;8,0;0,00;0,00;35;30;89,9;80,0;5;0;0;0;0;0;100;0;0;0;0;0;55,7;50,3;0;1;0;146;0;0;0;0;0;
12.02.2016;07:16:21;-20,0;0;0,0;35,5;18,5;20,0;1;0;49,9;49,9;25,0;0;76,2;8,0;60,0;0;549,1;8,0;0,00;0,00;31;30;90,9;80,0;5;0;0;0;0;0;100;0;0;0;0;0;55,7;49,9;0;1;0;146;0;0;0;0;0;
12.02.2016;07:17:21;-20,0;0;0,0;35,4;18,6;20,0;1;0;49,6;49,6;25,0;0;75,9;70,0;60,0;0;494,5;8,0;0,00;0,00;27;30;96,2;80,0;5;0;0;0;0;0;100;0;0;0;0;0;55,7;49,6;0;1;0;146;0;0;0;0;0;
12.02.2016;07:18:21;-20,0;0;0,0;35,4;18,6;20,0;1;0;49,3;49,3;25,0;0;75,6;70,0;60,0;0;448,1;8,0;0,00;0,00;22;30;107,1;80,0;5;0;0;0;0;0;100;0;0;0;0;0;55,7;49,3;0;1;0;146;0;0;0;0;0;
12.02.2016;07:19:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;49,0;49,0;25,0;0;75,2;70,0;60,0;0;409,1;8,0;0,00;0,00;18;30;109,8;80,0;5;0;0;0;0;0;100;0;0;0;0;0;55,7;49,0;0;1;0;146;0;0;0;0;0;
12.02.2016;07:20:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;48,8;48,8;25,0;0;74,7;70,0;60,0;0;374,9;8,0;0,00;0,00;14;30;121,7;80,0;5;0;0;0;0;0;100;0;0;0;0;0;55,7;48,8;0;1;0;146;0;0;0;0;0;
12.02.2016;07:21:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;48,5;48,5;25,0;0;74,1;70,0;60,0;0;345,1;8,0;0,00;0,00;11;30;138,1;80,0;5;0;0;0;0;0;100;0;0;0;0;0;55,7;48,5;0;1;0;146;0;0;0;0;0;
12.02.2016;07:22:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;48,3;48,3;25,0;0;73,5;70,0;60,0;0;319,1;8,0;0,00;0,00;0;30;145,5;80,0;5;0;0;0;0;0;100;0;0;0;0;0;55,7;48,3;0;1;0;146;0;0;0;0;0;
12.02.2016;07:23:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;47,9;47,9;25,0;0;73,0;70,0;60,0;0;297,5;8,0;0,00;0,00;0;30;148,7;80,0;5;0;0;0;0;0;100;0;0;0;0;0;55,7;47,9;0;1;0;146;0;0;0;0;0;
12.02.2016;07:24:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;47,2;47,2;25,0;0;72,4;70,0;60,0;0;277,8;8,0;0,00;0,00;0;30;148,9;80,0;5;0;0;0;0;0;100;0;0;0;0;0;55,8;47,2;0;1;0;146;0;0;0;0;0;
12.02.2016;07:25:21;-20,0;0;0,0;35,2;18,8;20,0;1;0;46,7;46,7;25,0;0;71,9;70,0;60,0;0;260,0;8,0;0,00;0,00;0;30;148,7;80,0;5;0;0;0;0;0;100;0;0;0;0;0;55,8;46,7;0;1;0;146;0;0;0;0;0;
12.02.2016;07:26:21;-20,0;0;0,0;35,2;18,8;20,0;1;0;46,2;46,2;25,0;0;71,3;70,0;60,0;0;244,3;8,0;0,00;0,00;0;30;148,8;80,0;5;0;0;0;0;0;100;0;0;0;0;0;55,8;46,2;0;1;0;146;0;0;0;0;0;
12.02.2016;07:27:21;-20,0;0;0,0;35,1;18,9;20,0;1;0;45,9;45,9;25,0;0;70,8;70,0;60,0;0;230,4;8,0;0,00;0,00;0;30;148,4;80,0;5;0;0;0;0;0;100;0;0;0;0;0;55,8;45,9;0;1;0;146;0;0;0;0;0;
12.02.2016;07:28:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;45,7;45,7;25,0;0;70,2;70,0;60,0;0;218,3;8,0;0,00;0,00;0;30;148,6;80,0;5;0;0;0;0;0;100;0;0;0;0;0;55,8;45,7;0;1;0;146;0;0;0;0;0;
12.02.2016;07:29:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;45,5;45,5;25,0;0;69,7;70,0;60,0;0;207,3;8,0;0,00;0,00;0;0;87,5;80,0;99;0;0;0;0;0;97;0;0;0;0;0;55,8;45,5;0;1;0;146;0;0;0;0;0;
12.02.2016;07:30:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;45,3;45,3;25,0;0;69,1;70,0;60,0;0;199,8;8,0;0,00;0,00;0;0;60,8;80,0;99;0;0;0;0;0;92;0;0;0;0;0;55,8;45,3;0;1;0;146;0;0;0;0;0;
12.02.2016;07:31:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;45,2;45,2;25,0;0;68,5;70,0;60,0;0;193,5;8,0;0,00;0,00;0;0;59,8;80,0;99;0;0;0;0;0;88;0;0;0;0;0;55,8;45,2;0;1;0;146;0;0;0;0;0;
12.02.2016;07:32:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;45,1;45,1;25,0;0;67,8;70,0;60,0;0;187,4;8,0;0,00;0,00;0;0;59,1;80,0;99;0;0;0;0;0;82;0;0;0;0;0;55,8;45,1;0;1;0;146;0;0;0;0;0;
12.02.2016;07:33:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;45,1;45,1;25,0;0;67,3;70,0;60,0;0;181,7;8,0;0,00;0,00;0;0;58,7;80,0;99;0;0;0;0;0;78;0;0;0;0;0;55,8;45,1;0;1;0;146;0;0;0;0;0;
12.02.2016;07:34:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;45,0;45,0;25,0;0;66,7;70,0;60,0;0;176,0;8,0;0,00;0,00;0;0;58,3;80,0;99;0;0;0;0;0;73;0;0;0;0;0;55,8;45,0;0;1;0;146;0;0;0;0;0;
12.02.2016;07:35:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;44,9;44,9;25,0;0;66,0;70,0;60,0;0;170,8;8,0;0,00;0,00;0;0;58,0;80,0;99;0;0;0;0;0;68;0;0;0;0;0;55,8;44,9;0;1;0;146;0;0;0;0;0;
12.02.2016;07:36:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;44,8;44,8;25,0;0;65,5;70,0;60,0;0;165,9;8,0;0,00;0,00;0;0;57,3;80,0;99;0;0;0;0;0;64;0;0;0;0;0;55,8;44,7;0;1;0;146;0;0;0;0;0;
12.02.2016;07:37:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;44,6;44,6;25,0;0;64,9;70,0;60,0;0;161,1;8,0;0,00;0,00;0;0;57,2;80,0;99;0;0;0;0;0;59;0;0;0;0;0;55,8;44,6;0;1;0;146;0;0;0;0;0;
12.02.2016;07:38:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;44,5;44,5;25,0;0;64,3;70,0;60,0;0;156,6;8,0;0,00;0,00;0;0;57,1;80,0;99;0;0;0;0;0;54;0;0;0;0;0;55,8;44,5;0;1;0;146;0;0;0;0;0;
12.02.2016;07:39:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;44,4;44,4;25,0;0;63,8;70,0;60,0;0;152,2;120,0;0,00;0,00;45;75;136,9;80,0;3;0;0;0;0;0;50;0;0;0;0;0;55,9;44,4;0;1;0;146;0;0;0;0;0;
12.02.2016;07:40:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;44,2;44,2;25,0;0;63,2;70,0;60,0;94;148,0;120,0;0,00;0,00;24;30;89,3;80,0;4;0;0;0;0;0;45;0;0;0;0;0;55,9;44,2;0;1;0;146;0;0;0;0;0;
12.02.2016;07:41:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;44,0;44,0;25,0;0;62,7;70,0;60,0;100;167,5;229,5;39,74;79,00;27;30;87,9;80,0;4;1;0;0;0;0;41;0;0;0;0;0;55,8;44,0;0;1;0;146;0;0;0;0;0;
12.02.2016;07:42:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;43,8;43,8;25,0;0;62,4;70,0;60,0;100;209,8;310,0;42,14;79,00;27;30;88,6;80,0;4;1;0;0;0;0;39;0;0;0;0;0;55,8;43,8;0;1;0;145;0;0;0;0;0;
12.02.2016;07:43:21;-20,0;0;0,0;34,9;19,1;20,0;1;0;43,7;43,7;25,0;0;62,2;70,0;60,0;100;259,5;376,6;43,93;79,00;27;30;89,4;80,0;4;1;0;0;0;0;37;0;0;0;0;0;55,8;43,7;0;1;0;145;0;0;0;0;0;
12.02.2016;07:44:21;-20,0;0;0,0;34,9;19,1;20,0;1;0;43,6;43,6;25,0;0;62,2;70,0;60,0;100;307,4;433,9;45,57;79,00;27;30;89,0;80,0;4;1;0;0;0;0;37;0;0;0;0;0;55,9;43,6;0;1;0;145;0;0;0;0;0;
12.02.2016;07:45:21;-20,0;0;0,0;34,9;19,1;20,0;1;0;43,4;43,4;25,0;0;62,3;70,0;60,0;100;355,7;482,8;46,91;79,00;27;30;89,6;80,0;4;0;0;0;0;0;38;0;0;0;0;0;55,9;43,4;0;1;0;144;0;0;0;0;0;
12.02.2016;07:46:21;-20,0;0;0,0;34,9;19,1;20,0;1;0;43,2;43,2;25,0;0;62,5;70,0;60,0;100;413,4;523,9;47,47;79,00;27;30;87,2;80,0;4;0;0;0;0;0;40;0;0;0;0;0;55,9;43,2;0;1;0;144;0;0;0;0;0;
12.02.2016;07:47:21;-20,0;0;0,0;34,8;19,2;20,0;1;0;43,1;43,1;25,0;0;62,7;70,0;60,0;100;472,4;558,6;47,51;79,00;27;30;87,8;80,0;4;1;0;0;0;0;41;0;0;0;0;0;55,9;43,1;0;1;0;143;0;0;0;0;0;
12.02.2016;07:48:21;-20,0;0;0,0;34,8;19,2;20,0;1;0;42,9;42,9;25,0;0;63,0;70,0;60,0;94;536,2;587,8;45,32;80,00;24;30;88,7;80,0;4;1;0;0;0;0;44;0;0;0;0;0;55,9;42,9;0;1;0;143;0;0;0;0;0;
12.02.2016;07:49:21;-20,0;0;0,0;34,8;19,2;20,0;1;0;42,7;42,7;25,0;0;63,5;70,0;60,0;100;562,7;612,4;47,22;79,00;27;30;88,7;80,0;4;0;0;0;0;0;48;0;0;0;0;0;55,9;42,7;0;1;0;143;0;0;0;0;0;
12.02.2016;07:50:21;-20,0;0;0,0;34,8;19,2;20,0;1;0;42,5;42,5;25,0;0;63,9;70,0;60,0;100;594,4;633,6;47,28;79,00;27;30;89,4;80,0;4;0;0;0;0;0;51;0;0;0;0;0;55,9;42,5;0;1;0;142;0;0;0;0;0;
12.02.2016;07:51:21;-20,0;0;0,0;34,8;19,2;20,0;1;0;42,3;42,3;25,0;0;64,4;70,0;60,0;94;627,9;650,1;45,40;80,00;24;30;88,1;80,0;4;0;0;0;0;0;55;0;0;0;0;0;55,9;42,3;0;1;0;142;0;0;0;0;0;
12.02.2016;07:52:21;-20,0;0;0,0;34,8;19,2;20,0;1;0;42,1;42,1;25,0;0;64,9;70,0;60,0;94;647,7;663,9;45,35;80,00;24;30;89,6;80,0;4;1;0;0;0;0;59;0;0;0;0;0;55,9;42,1;0;1;0;142;0;0;0;0;0;
12.02.2016;07:53:21;-20,0;0;0,0;34,8;19,2;20,0;1;0;41,9;41,9;25,0;0;65,5;70,0;60,0;90;671,7;674,2;43,38;81,00;22;30;91,8;80,0;4;0;0;0;0;0;64;0;0;0;0;0;55,9;41,9;0;1;0;141;0;0;0;0;0;
12.02.2016;07:54:21;-20,0;0;0,0;34,8;19,2;20,0;1;0;41,7;41,7;25,0;0;66,0;70,0;60,0;86;679,2;682,5;41,92;82,00;20;30;92,8;80,0;4;0;0;0;0;0;68;0;0;0;0;0;55,9;41,7;0;1;0;141;0;0;0;0;0;
12.02.2016;07:55:21;-20,0;0;0,0;34,8;19,2;20,0;1;0;41,5;41,5;25,0;0;66,6;70,0;60,0;86;673,8;688,3;42,42;82,00;20;30;92,3;80,0;4;0;0;0;0;0;72;0;0;0;0;0;56,0;41,5;0;1;0;141;0;0;0;0;0;
12.02.2016;07:56:21;-20,0;0;0,0;34,8;19,2;20,0;1;0;41,2;41,2;25,0;0;67,0;70,0;60,0;82;664,9;692,8;42,18;84,00;19;30;91,3;80,0;4;0;0;0;0;0;76;0;0;0;0;0;55,9;41,2;0;1;0;140;0;0;0;0;0;
12.02.2016;07:57:21;-20,0;0;0,0;34,8;19,2;20,0;1;0;41,1;41,1;25,0;0;67,5;70,0;60,0;82;665,0;695,7;42,58;84,00;19;30;91,8;80,0;4;1;0;0;0;0;80;0;0;0;0;0;56,0;41,1;0;1;0;140;0;0;0;0;0;
12.02.2016;07:58:21;-20,0;0;0,0;34,8;19,2;20,0;1;0;40,9;40,9;25,0;0;67,9;70,0;60,0;82;659,4;698,2;43,28;84,00;19;30;91,8;80,0;4;0;0;0;0;0;83;0;0;0;0;0;55,9;40,9;0;1;0;140;0;0;0;0;0;
12.02.2016;07:59:21;-20,0;0;0,0;34,7;19,3;20,0;1;0;40,7;40,7;25,0;0;68,5;70,0;60,0;78;662,9;699,3;42,57;86,00;18;30;92,5;80,0;4;0;0;0;0;0;88;0;0;0;0;0;56,0;40,7;0;1;0;139;0;0;0;0;0;
12.02.2016;08:00:21;-20,0;0;0,0;34,7;19,3;20,0;1;0;40,5;40,5;25,0;0;68,9;70,0;60,0;78;654,8;700,1;42,90;86,00;18;30;92,2;80,0;4;1;0;0;0;0;91;0;0;0;0;0;56,0;40,5;0;1;0;139;0;0;0;0;0;
12.02.2016;08:01:21;-20,0;0;0,0;34,6;19,4;20,0;1;0;40,3;40,3;25,0;0;69,4;70,0;60,0;78;645,2;700,8;42,17;86,00;18;30;93,2;80,0;4;0;0;0;0;0;92;0;0;0;0;0;56,0;40,3;0;1;0;139;0;0;0;0;0;
12.02.2016;08:02:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;40,2;40,2;25,0;0;69,8;70,0;60,0;78;638,6;701,5;42,90;86,00;18;30;92,4;80,0;4;0;0;0;0;0;84;0;0;0;0;0;56,0;40,2;0;1;0;138;0;0;0;0;0;
12.02.2016;08:03:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;40,0;40,0;25,0;0;70,3;70,0;60,0;74;649,6;701,3;40,20;86,00;17;30;105,7;80,0;4;1;0;0;0;0;84;0;0;0;0;0;56,0;40,0;0;1;0;138;0;0;0;0;0;
12.02.2016;08:04:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,8;39,8;25,0;0;70,7;70,0;60,0;74;668,4;700,8;39,86;86,00;17;30;105,9;80,0;4;1;0;0;0;0;84;0;0;0;0;0;56,0;39,8;0;1;0;138;0;0;0;0;0;
12.02.2016;08:05:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,7;39,7;25,0;0;71,2;70,0;60,0;70;687,0;699,9;37,45;84,00;16;30;106,4;80,0;4;0;0;0;0;0;84;0;0;0;0;0;56,0;39,7;0;1;0;137;0;0;0;0;0;
12.02.2016;08:06:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,5;39,5;25,0;0;71,7;70,0;60,0;70;695,0;698,5;37,11;84,00;16;30;103,4;80,0;4;0;0;0;0;0;84;0;0;0;0;0;56,0;39,5;0;1;0;137;0;0;0;0;0;
12.02.2016;08:07:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,5;39,5;25,0;0;72,3;70,0;60,0;66;689,0;696,7;35,10;81,00;16;30;108,2;80,0;4;0;0;0;0;0;84;0;0;0;0;0;56,0;39,5;0;1;0;137;0;0;0;0;0;
12.02.2016;08:08:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,3;39,3;25,0;0;72,6;70,0;60,0;62;681,9;693,7;33,80;81,00;15;30;107,5;80,0;4;1;0;0;0;0;84;0;0;0;0;0;56,0;39,3;0;1;0;136;0;0;0;0;0;
12.02.2016;08:09:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,2;39,2;25,0;0;73,1;70,0;60,0;58;670,9;690,9;32,50;81,00;15;30;105,3;80,0;4;0;0;0;0;0;84;0;0;0;0;0;56,0;39,2;0;1;0;136;0;0;0;0;0;
12.02.2016;08:10:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,1;39,1;25,0;0;73,4;70,0;60,0;58;666,3;687,7;32,50;81,00;15;30;108,4;80,0;4;0;0;0;0;0;84;0;0;0;0;0;56,0;39,1;0;1;0;136;0;0;0;0;0;
12.02.2016;08:11:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,1;39,1;25,0;0;73,8;70,0;60,0;58;658,0;684,9;32,50;81,00;15;30;106,1;80,0;4;0;0;0;0;0;84;0;0;0;0;0;56,0;39,1;0;1;0;136;0;0;0;0;0;
12.02.2016;08:12:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,0;39,0;25,0;0;74,2;70,0;60,0;54;656,3;682,2;31,20;82,00;14;30;107,0;80,0;4;1;0;0;0;0;84;0;0;0;0;0;56,0;39,0;0;1;0;135;0;0;0;0;0;
12.02.2016;08:13:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,0;39,0;25,0;0;74,4;70,0;60,0;50;656,2;678,3;29,90;83,00;14;30;103,5;80,0;4;0;0;0;0;0;84;0;0;0;0;0;55,9;39,0;0;1;0;135;0;0;0;0;0;
12.02.2016;08:14:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,0;39,0;25,0;0;74,8;70,0;60,0;50;649,9;674,8;29,89;83,00;14;30;105,4;80,0;4;0;0;0;0;0;84;0;0;0;0;0;55,9;39,0;0;1;0;135;0;0;0;0;0;
12.02.2016;08:15:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;38,9;38,9;25,0;0;75,2;70,0;60,0;46;639,7;671,3;28,60;84,00;13;30;108,0;80,0;4;1;0;0;0;0;84;0;0;0;0;0;56,0;38,9;0;1;0;134;0;0;0;0;0;
12.02.2016;08:16:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;38,8;38,8;25,0;0;75,5;70,0;60,0;46;632,9;667,8;28,59;84,00;13;30;108,6;80,0;4;0;0;0;0;0;84;0;0;0;0;0;56,0;38,8;0;1;0;134;0;0;0;0;0;
12.02.2016;08:17:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;38,9;38,9;25,0;0;75,7;70,0;60,0;42;630,5;663,9;25,99;81,00;13;30;106,7;80,0;4;0;0;0;0;0;84;0;0;0;0;0;56,0;38,9;0;1;0;134;0;0;0;0;0;
12.02.2016;08:18:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,0;39,0;25,0;0;76,0;8,0;60,0;0;631,8;8,0;0,00;0,00;40;30;102,7;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;39,0;0;1;0;134;0;0;0;0;0;
12.02.2016;08:19:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,1;39,1;25,0;0;76,2;8,0;60,0;0;596,3;8,0;0,00;0,00;35;30;89,9;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;39,1;0;1;0;134;0;0;0;0;0;
12.02.2016;08:20:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,3;39,3;25,0;0;76,1;8,0;60,0;0;535,0;8,0;0,00;0,00;31;30;89,8;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;39,3;0;1;0;134;0;0;0;0;0;
12.02.2016;08:21:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,3;39,3;25,0;0;75,9;70,0;60,0;0;481,5;8,0;0,00;0,00;27;30;94,0;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;39,3;0;1;0;134;0;0;0;0;0;
12.02.2016;08:22:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,4;39,4;25,0;0;75,6;70,0;60,0;0;436,6;8,0;0,00;0,00;22;30;104,4;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;39,4;0;1;0;134;0;0;0;0;0;
12.02.2016;08:23:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,6;39,6;25,0;0;75,3;70,0;60,0;0;398,5;8,0;0,00;0,00;18;30;108,0;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;39,6;0;1;0;134;0;0;0;0;0;
12.02.2016;08:24:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,7;39,7;25,0;0;74,8;70,0;60,0;0;365,0;8,0;0,00;0,00;14;30;121,5;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;39,7;0;1;0;134;0;0;0;0;0;
12.02.2016;08:25:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;39,9;39,9;25,0;0;74,2;70,0;60,0;0;335,7;8,0;0,00;0,00;11;30;137,3;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;39,9;0;1;0;134;0;0;0;0;0;
12.02.2016;08:26:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;40,1;40,1;25,0;0;73,7;70,0;60,0;0;309,5;8,0;0,00;0,00;0;30;147,4;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;40,1;0;1;0;134;0;0;0;0;0;
12.02.2016;08:27:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;40,2;40,2;25,0;0;73,1;70,0;60,0;0;287,5;8,0;0,00;0,00;0;30;147,5;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;40,2;0;1;0;134;0;0;0;0;0;
12.02.2016;08:28:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;40,4;40,4;25,0;0;72,7;70,0;60,0;0;267,5;8,0;0,00;0,00;0;30;147,5;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,1;40,4;0;1;0;134;0;0;0;0;0;
12.02.2016;08:29:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;40,7;40,7;25,0;0;71,3;70,0;60,0;0;249,4;8,0;0,00;0,00;0;30;147,8;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,1;40,7;0;1;0;134;0;0;0;0;0;
12.02.2016;08:30:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;41,0;41,0;25,0;0;69,6;70,0;60,0;0;233,2;8,0;0,00;0,00;0;30;147,6;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,1;41,0;0;1;0;134;0;0;0;0;0;
12.02.2016;08:31:21;-20,0;0;0,0;34,4;19,6;20,0;1;0;41,2;41,2;25,0;0;68,2;70,0;60,0;0;219,4;8,0;0,00;0,00;0;30;148,2;80,0;5;0;0;0;0;0;76;0;0;0;0;0;56,1;41,2;0;1;0;134;0;0;0;0;0;
12.02.2016;08:32:21;-20,0;0;0,0;34,4;19,6;20,0;1;0;41,5;41,5;25,0;0;67,4;70,0;60,0;0;207,2;8,0;0,00;0,00;0;30;148,2;80,0;5;0;0;0;0;0;76;0;0;0;0;0;56,1;41,5;0;1;0;134;0;0;0;0;0;
12.02.2016;08:33:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,7;41,7;25,0;0;66,8;70,0;60,0;0;196,9;8,0;0,00;0,00;0;0;61,3;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;41,7;0;1;0;134;0;0;0;0;0;
12.02.2016;08:34:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,7;41,7;25,0;0;66,4;70,0;60,0;0;189,9;8,0;0,00;0,00;0;0;59,7;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;41,7;0;1;0;134;0;0;0;0;0;
12.02.2016;08:35:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,8;41,8;25,0;0;65,9;70,0;60,0;0;183,7;8,0;0,00;0,00;0;0;58,8;80,0;99;0;0;0;0;0;67;0;0;0;0;0;56,1;41,8;0;1;0;134;0;0;0;0;0;
12.02.2016;08:36:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,8;41,8;25,0;0;65,4;70,0;60,0;0;177,7;8,0;0,00;0,00;0;0;58,3;80,0;99;0;0;0;0;0;63;0;0;0;0;0;56,1;41,8;0;1;0;134;0;0;0;0;0;
12.02.2016;08:37:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,8;41,8;25,0;0;64,9;70,0;60,0;0;171,9;8,0;0,00;0,00;0;0;57,8;80,0;99;0;0;0;0;0;59;0;0;0;0;0;56,1;41,8;0;1;0;134;0;0;0;0;0;
12.02.2016;08:38:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,8;41,8;25,0;0;64,4;70,0;60,0;0;166,5;8,0;0,00;0,00;0;0;57,4;80,0;99;0;0;0;0;0;55;0;0;0;0;0;56,1;41,8;0;1;0;134;0;0;0;0;0;
12.02.2016;08:39:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,8;41,8;25,0;0;63,8;70,0;60,0;0;161,3;120,0;0,00;0,00;45;75;105,3;80,0;3;0;0;0;0;0;50;0;0;0;0;0;56,1;41,8;0;1;0;134;0;0;0;0;0;
12.02.2016;08:40:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,8;41,8;25,0;0;63,3;70,0;60,0;94;155,6;120,0;0,00;0,00;24;30;87,3;80,0;4;0;0;0;0;0;46;0;0;0;0;0;56,1;41,8;0;1;0;134;0;0;0;0;0;
12.02.2016;08:41:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,7;41,7;25,0;0;62,8;70,0;60,0;100;179,0;228,0;37,61;79,00;27;30;88,5;80,0;4;0;0;0;0;0;42;0;0;0;0;0;56,1;41,7;0;1;0;134;0;0;0;0;0;
12.02.2016;08:42:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,7;41,7;25,0;0;62,7;70,0;60,0;100;221,8;308,2;39,84;79,00;27;30;89,2;80,0;4;0;0;0;0;0;41;0;0;0;0;0;56,1;41,7;0;1;0;133;0;0;0;0;0;
12.02.2016;08:43:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,6;41,6;25,0;0;62,8;70,0;60,0;100;274,4;376,0;41,43;79,00;27;30;88,3;80,0;4;0;0;0;0;0;42;0;0;0;0;0;56,1;41,6;0;1;0;133;0;0;0;0;0;
12.02.2016;08:44:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,5;41,5;25,0;0;62,8;70,0;60,0;100;322,0;433,5;42,93;79,00;27;30;88,4;80,0;4;0;0;0;0;0;42;0;0;0;0;0;56,1;41,5;0;1;0;132;0;0;0;0;0;
12.02.2016;08:45:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,4;41,4;25,0;0;62,9;70,0;60,0;100;371,3;482,1;44,04;79,00;27;30;90,0;80,0;4;0;0;0;0;0;43;0;0;0;0;0;56,1;41,4;0;1;0;132;0;0;0;0;0;
12.02.2016;08:46:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,2;41,2;25,0;0;63,0;70,0;60,0;94;413,1;523,2;43,65;80,00;24;30;87,9;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,1;41,2;0;1;0;132;0;0;0;0;0;
12.02.2016;08:47:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,0;41,0;25,0;0;63,1;70,0;60,0;94;447,5;556,5;44,74;80,00;24;30;88,3;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,1;41,0;0;1;0;131;0;0;0;0;0;
12.02.2016;08:48:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,7;40,7;25,0;0;63,3;70,0;60,0;94;480,2;584,7;45,67;80,00;24;30;88,0;80,0;4;1;0;0;0;0;46;0;0;0;0;0;56,1;40,7;0;1;0;131;0;0;0;0;0;
12.02.2016;08:49:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,5;40,5;25,0;0;63,5;70,0;60,0;94;517,9;608,5;46,09;80,00;24;30;89,0;80,0;4;1;0;0;0;0;48;0;0;0;0;0;56,1;40,5;0;1;0;131;0;0;0;0;0;
12.02.2016;08:50:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,1;40,1;25,0;0;63,9;70,0;60,0;100;543,3;629,2;48,30;79,00;27;30;88,2;80,0;4;0;0;0;0;0;51;0;0;0;0;0;56,1;40,1;0;1;0;130;0;0;0;0;0;
12.02.2016;08:51:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,8;39,8;25,0;0;64,1;70,0;60,0;94;557,5;647,0;47,85;80,00;24;30;89,5;80,0;4;0;0;0;0;0;52;0;0;0;0;0;56,1;39,8;0;1;0;130;0;0;0;0;0;
12.02.2016;08:52:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,4;39,4;25,0;0;64,3;70,0;60,0;94;562,9;661,3;49,17;80,00;24;30;87,8;80,0;4;1;0;0;0;0;54;0;0;0;0;0;56,1;39,4;0;1;0;130;0;0;0;0;0;
12.02.2016;08:53:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,1;39,1;25,0;0;64,6;70,0;60,0;94;585,8;673,3;49,71;80,00;24;30;87,5;80,0;4;0;0;0;0;0;56;0;0;0;0;0;56,1;39,1;0;1;0;129;0;0;0;0;0;
12.02.2016;08:54:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,8;38,8;25,0;0;64,9;70,0;60,0;94;614,8;683,7;49,75;80,00;24;30;88,1;80,0;4;0;0;0;0;0;59;0;0;0;0;0;56,1;38,8;0;1;0;129;0;0;0;0;0;
12.02.2016;08:55:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,6;38,6;25,0;0;65,3;70,0;60,0;90;635,1;691,0;48,35;81,00;22;30;92,4;80,0;4;1;0;0;0;0;62;0;0;0;0;0;56,1;38,6;0;1;0;128;0;0;0;0;0;
12.02.2016;08:56:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,4;38,4;25,0;0;65,7;70,0;60,0;90;637,7;696,9;49,06;81,00;22;30;92,4;80,0;4;0;0;0;0;0;65;0;0;0;0;0;56,1;38,4;0;1;0;128;0;0;0;0;0;
12.02.2016;08:57:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,3;38,3;25,0;0;65,9;70,0;60,0;90;638,9;701,9;49,86;81,00;22;30;92,2;80,0;4;1;0;0;0;0;67;0;0;0;0;0;56,1;38,3;0;1;0;128;0;0;0;0;0;
12.02.2016;08:58:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,1;38,1;25,0;0;66,2;70,0;60,0;90;644,3;706,0;50,09;81,00;22;30;92,2;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;38,1;0;1;0;127;0;0;0;0;0;
12.02.2016;08:59:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,0;38,0;25,0;0;66,7;70,0;60,0;90;656,9;709,7;50,33;81,00;22;30;91,7;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;38,0;0;1;0;127;0;0;0;0;0;
12.02.2016;09:00:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,7;37,7;25,0;0;67,0;70,0;60,0;86;666,1;712,5;48,10;82,00;20;30;91,8;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,7;0;1;0;127;0;0;0;0;0;
12.02.2016;09:01:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,7;37,7;25,0;0;67,4;70,0;60,0;86;666,2;713,6;48,09;82,00;20;30;91,9;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,7;0;1;0;126;0;0;0;0;0;
12.02.2016;09:02:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,5;37,5;25,0;0;67,7;70,0;60,0;86;674,6;714,6;48,10;82,00;20;30;92,5;80,0;4;1;0;0;0;0;68;0;0;0;0;0;56,1;37,5;0;1;0;126;0;0;0;0;0;
12.02.2016;09:03:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,4;37,4;25,0;0;68,0;70,0;60,0;82;681,6;715,1;45,43;84,00;19;30;92,4;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,4;0;1;0;125;0;0;0;0;0;
12.02.2016;09:04:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,3;37,3;25,0;0;68,2;70,0;60,0;82;691,5;714,6;45,30;84,00;19;30;93,0;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,3;0;1;0;125;0;0;0;0;0;
12.02.2016;09:05:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,2;37,2;25,0;0;68,6;70,0;60,0;82;692,4;714,2;45,46;84,00;19;30;92,1;80,0;4;1;0;0;0;0;68;0;0;0;0;0;56,1;37,2;0;1;0;125;0;0;0;0;0;
