Datum ;Zeit ;AT [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
12.02.2016;09:06:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,2;37,2;25,0;0;69,0;70,0;60,0;78;693,1;713,6;42,86;86,00;18;30;92,7;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,2;0;1;0;124;0;0;0;0;0;
12.02.2016;09:07:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,1;37,1;25,0;0;69,4;70,0;60,0;78;691,9;712,3;42,90;86,00;18;30;91,8;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,1;0;1;0;124;0;0;0;0;0;
12.02.2016;09:08:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,1;37,1;25,0;0;69,7;70,0;60,0;78;679,9;711,1;42,89;86,00;18;30;92,3;80,0;4;1;0;0;0;0;68;0;0;0;0;0;56,1;37,1;0;1;0;124;0;0;0;0;0;
12.02.2016;09:09:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,1;37,1;25,0;0;69,9;70,0;60,0;78;673,5;710,2;42,90;86,00;18;30;92,7;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,1;0;1;0;123;0;0;0;0;0;
12.02.2016;09:10:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,1;37,1;25,0;0;70,4;70,0;60,0;70;681,3;707,6;37,53;84,00;16;30;104,8;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,1;0;1;0;123;0;0;0;0;0;
12.02.2016;09:11:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,2;37,2;25,0;0;70,8;70,0;60,0;70;694,4;705,1;37,08;84,00;16;30;108,7;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,2;0;1;0;123;0;0;0;0;0;
12.02.2016;09:12:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,2;37,2;25,0;0;71,2;70,0;60,0;66;693,1;702,2;35,06;81,00;16;30;105,5;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,1;37,2;0;1;0;122;0;0;0;0;0;
12.02.2016;09:13:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,3;37,3;25,0;0;71,6;70,0;60,0;66;695,7;699,4;34,85;81,00;16;30;109,3;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,2;37,3;0;1;0;122;0;0;0;0;0;
12.02.2016;09:14:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;37,5;37,5;25,0;0;72,0;70,0;60,0;62;697,4;696,8;33,77;81,00;15;30;108,3;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,2;37,5;0;1;0;122;0;0;0;0;0;
12.02.2016;09:15:21;-20,0;0;0,0;34,2;19,8;20,0;1;0;37,7;37,7;25,0;0;72,3;70,0;60,0;62;696,4;693,8;33,69;81,00;15;30;107,8;80,0;4;1;0;0;0;0;60;0;0;0;0;0;56,2;37,7;0;1;0;122;0;0;0;0;0;
12.02.2016;09:16:21;-20,0;0;0,0;34,2;19,8;20,0;1;0;37,9;37,9;25,0;0;72,7;70,0;60,0;62;696,2;691,2;33,59;81,00;15;30;103,9;80,0;4;0;0;0;0;0;60;0;0;0;0;0;56,2;37,9;0;1;0;121;0;0;0;0;0;
12.02.2016;09:17:21;-20,0;0;0,0;34,1;19,9;20,0;1;0;38,1;38,1;25,0;0;73,1;70,0;60,0;54;702,1;687,9;30,60;82,00;14;30;108,3;80,0;4;0;0;0;0;0;52;0;0;0;0;0;56,2;38,1;0;1;0;121;0;0;0;0;0;
12.02.2016;09:18:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;38,3;38,3;25,0;0;73,6;70,0;60,0;54;703,1;684,1;30,23;82,00;14;30;103,0;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;38,3;0;1;0;121;0;0;0;0;0;
12.02.2016;09:19:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;38,5;38,5;25,0;0;74,0;70,0;60,0;50;696,2;680,8;29,69;83,00;14;30;110,0;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;38,5;0;1;0;120;0;0;0;0;0;
12.02.2016;09:20:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;38,8;38,8;25,0;0;74,3;70,0;60,0;50;677,6;677,0;29,90;83,00;14;30;107,0;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;38,8;0;1;0;120;0;0;0;0;0;
12.02.2016;09:21:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;39,0;39,0;25,0;0;74,5;70,0;60,0;50;662,2;673,8;29,90;83,00;14;30;107,0;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;39,0;0;1;0;120;0;0;0;0;0;
12.02.2016;09:22:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;39,2;39,2;25,0;0;74,7;70,0;60,0;46;656,7;670,3;28,59;84,00;13;30;108,7;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,2;39,2;0;1;0;120;0;0;0;0;0;
12.02.2016;09:23:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;39,5;39,5;25,0;0;75,0;70,0;60,0;42;657,2;667,0;26,00;81,00;13;30;110,3;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;39,5;0;1;0;119;0;0;0;0;0;
12.02.2016;09:24:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;39,7;39,7;25,0;0;75,3;70,0;60,0;42;647,7;663,2;26,00;81,00;13;30;108,6;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,2;39,7;0;1;0;119;0;0;0;0;0;
12.02.2016;09:25:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;39,9;39,9;25,0;0;75,5;70,0;60,0;42;641,8;659,9;25,99;81,00;13;30;107,6;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;39,9;0;1;0;119;0;0;0;0;0;
12.02.2016;09:26:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;40,1;40,1;25,0;0;75,6;70,0;60,0;38;652,6;656,3;24,25;82,00;12;30;123,2;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;40,1;0;1;0;119;0;0;0;0;0;
12.02.2016;09:27:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;40,3;40,3;25,0;0;75,9;70,0;60,0;38;664,8;653,1;23,62;82,00;12;30;124,7;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,2;40,3;0;1;0;118;0;0;0;0;0;
12.02.2016;09:28:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;40,5;40,5;25,0;0;76,1;8,0;60,0;0;634,1;8,0;0,00;0,00;36;30;89,6;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,2;40,5;0;1;0;118;0;0;0;0;0;
12.02.2016;09:29:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;40,7;40,7;25,0;0;76,1;8,0;60,0;0;564,0;8,0;0,00;0,00;32;30;90,7;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,2;40,7;0;1;0;118;0;0;0;0;0;
12.02.2016;09:30:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;40,9;40,9;25,0;0;75,8;70,0;60,0;0;507,0;8,0;0,00;0,00;27;30;90,6;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,2;40,9;0;1;0;118;0;0;0;0;0;
12.02.2016;09:31:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,2;41,2;25,0;0;75,4;70,0;60,0;0;460,9;8,0;0,00;0,00;23;30;97,7;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,2;41,2;0;1;0;118;0;0;0;0;0;
12.02.2016;09:32:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,4;41,4;25,0;0;74,9;70,0;60,0;0;419,9;8,0;0,00;0,00;19;30;109,2;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,2;41,4;0;1;0;118;0;0;0;0;0;
12.02.2016;09:33:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,7;41,7;25,0;0;74,4;70,0;60,0;0;384,1;8,0;0,00;0,00;15;30;122,9;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,2;41,7;0;1;0;118;0;0;0;0;0;
12.02.2016;09:34:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;41,8;41,8;25,0;0;73,8;70,0;60,0;0;352,4;8,0;0,00;0,00;11;30;136,9;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,3;41,8;0;1;0;118;0;0;0;0;0;
12.02.2016;09:35:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;42,0;42,0;25,0;0;73,1;70,0;60,0;0;324,0;8,0;0,00;0,00;11;30;138,1;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,3;42,0;0;1;0;118;0;0;0;0;0;
12.02.2016;09:36:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;42,3;42,3;25,0;0;72,6;70,0;60,0;0;299,6;8,0;0,00;0,00;0;30;149,9;80,0;5;0;0;0;0;0;44;0;0;0;0;0;56,3;42,3;0;1;0;118;0;0;0;0;0;
12.02.2016;09:37:21;-20,0;0;0,0;33,9;20,1;20,0;1;0;42,4;42,4;25,0;0;72,0;70,0;60,0;0;278,7;8,0;0,00;0,00;0;30;148,7;80,0;5;0;0;0;0;0;36;0;0;0;0;0;56,3;42,4;0;1;0;118;0;0;0;0;0;
12.02.2016;09:38:21;-20,0;0;0,0;33,9;20,1;20,0;1;0;42,6;42,6;25,0;0;71,5;70,0;60,0;0;259,7;8,0;0,00;0,00;0;30;148,9;80,0;5;0;0;0;0;0;36;0;0;0;0;0;56,3;42,6;0;1;0;118;0;0;0;0;0;
12.02.2016;09:39:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;42,8;42,8;25,0;0;70,9;70,0;60,0;0;243,0;8,0;0,00;0,00;0;30;148,6;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;42,8;0;1;0;118;0;0;0;0;0;
12.02.2016;09:40:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;42,9;42,9;25,0;0;70,3;70,0;60,0;0;227,9;8,0;0,00;0,00;0;30;148,9;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;42,9;0;1;0;118;0;0;0;0;0;
12.02.2016;09:41:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;43,0;43,0;25,0;0;69,7;70,0;60,0;0;214,8;8,0;0,00;0,00;0;30;149,1;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;43,0;0;1;0;118;0;0;0;0;0;
12.02.2016;09:42:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;43,1;43,1;25,0;0;69,0;70,0;60,0;0;203,1;8,0;0,00;0,00;0;30;149,1;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;43,1;0;1;0;118;0;0;0;0;0;
12.02.2016;09:43:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;43,2;43,2;25,0;0;68,4;70,0;60,0;0;194,5;8,0;0,00;0,00;0;0;61,0;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;43,2;0;1;0;118;0;0;0;0;0;
12.02.2016;09:44:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;43,2;43,2;25,0;0;67,7;70,0;60,0;0;188,0;8,0;0,00;0,00;0;0;59,8;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;43,2;0;1;0;118;0;0;0;0;0;
12.02.2016;09:45:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;43,2;43,2;25,0;0;67,1;70,0;60,0;0;181,9;8,0;0,00;0,00;0;0;59,0;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;43,2;0;1;0;118;0;0;0;0;0;
12.02.2016;09:46:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;43,2;43,2;25,0;0;66,4;70,0;60,0;0;176,0;8,0;0,00;0,00;0;0;58,4;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;43,2;0;1;0;118;0;0;0;0;0;
12.02.2016;09:47:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;43,1;43,1;25,0;0;65,9;70,0;60,0;0;170,3;8,0;0,00;0,00;0;0;57,8;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;43,1;0;1;0;118;0;0;0;0;0;
12.02.2016;09:48:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;42,9;42,9;25,0;0;65,5;70,0;60,0;0;165,0;8,0;0,00;0,00;0;0;57,4;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;42,9;0;1;0;118;0;0;0;0;0;
12.02.2016;09:49:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;42,6;42,6;25,0;0;65,0;70,0;60,0;0;159,9;8,0;0,00;0,00;0;0;57,2;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;42,6;0;1;0;118;0;0;0;0;0;
12.02.2016;09:50:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;42,2;42,2;25,0;0;64,5;70,0;60,0;0;155,1;8,0;0,00;0,00;0;0;57,2;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;42,2;0;1;0;118;0;0;0;0;0;
12.02.2016;09:51:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,6;41,6;25,0;0;64,0;70,0;60,0;0;150,6;8,0;0,00;0,00;0;0;57,2;80,0;99;0;0;0;0;0;28;0;0;0;0;0;56,3;41,6;0;1;0;118;0;0;0;0;0;
12.02.2016;09:52:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;40,9;40,9;25,0;0;63,5;70,0;60,0;94;144,5;120,0;0,00;0,00;24;30;102,5;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;40,9;0;1;0;118;0;0;0;0;0;
12.02.2016;09:53:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;40,1;40,1;25,0;0;63,1;70,0;60,0;94;149,9;186,2;37,15;80,00;24;30;88,7;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;40,1;0;1;0;118;0;0;0;0;0;
12.02.2016;09:54:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;39,2;39,2;25,0;0;62,7;70,0;60,0;100;188,3;273,2;41,27;79,00;27;30;88,3;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;39,2;0;1;0;118;0;0;0;0;0;
12.02.2016;09:55:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;38,4;38,4;25,0;0;62,5;70,0;60,0;100;239,7;345,3;43,08;79,00;27;30;89,2;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;38,4;0;1;0;118;0;0;0;0;0;
12.02.2016;09:56:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,7;37,7;25,0;0;62,4;70,0;60,0;100;284,7;407,9;44,97;79,00;27;30;87,7;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;37,7;0;1;0;117;0;0;0;0;0;
12.02.2016;09:57:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,0;37,0;25,0;0;62,2;70,0;60,0;100;333,5;460,5;46,43;79,00;27;30;88,0;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;37,0;0;1;0;117;0;0;0;0;0;
12.02.2016;09:58:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,4;36,4;25,0;0;62,2;70,0;60,0;100;384,4;504,9;47,45;79,00;27;30;88,3;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;36,4;0;1;0;116;0;0;0;0;0;
12.02.2016;09:59:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;35,9;35,9;25,0;0;62,4;70,0;60,0;100;435,6;542,3;48,05;79,00;27;30;87,3;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;35,9;0;1;0;116;0;0;0;0;0;
12.02.2016;10:00:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;35,4;35,4;25,0;0;62,7;70,0;60,0;100;484,4;574,2;48,38;79,00;27;30;90,1;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;35,4;0;1;0;116;0;0;0;0;0;
12.02.2016;10:01:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;35,0;35,0;25,0;0;62,9;70,0;60,0;100;520,7;601,4;48,88;79,00;27;30;88,0;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;35,0;0;1;0;115;0;0;0;0;0;
12.02.2016;10:02:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;34,8;34,8;25,0;0;63,2;70,0;60,0;94;556,8;623,0;47,56;80,00;24;30;88,3;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;34,8;0;1;0;115;0;0;0;0;0;
12.02.2016;10:03:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;34,7;34,7;25,0;0;63,7;70,0;60,0;94;588,8;641,0;47,60;80,00;24;30;89,0;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;34,7;0;1;0;115;0;0;0;0;0;
12.02.2016;10:04:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;34,6;34,6;25,0;0;64,1;70,0;60,0;90;618,2;655,6;45,96;81,00;22;30;92,8;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;34,6;0;1;0;114;0;0;0;0;0;
12.02.2016;10:05:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;34,6;34,6;25,0;0;64,7;70,0;60,0;90;631,3;667,0;46,24;81,00;22;30;92,5;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;34,6;0;1;0;114;0;0;0;0;0;
12.02.2016;10:06:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;34,6;34,6;25,0;0;65,1;70,0;60,0;86;641,4;676,2;45,08;82,00;20;30;92,2;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;34,6;0;1;0;113;0;0;0;0;0;
12.02.2016;10:07:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;34,7;34,7;25,0;0;65,6;70,0;60,0;86;661,8;682,9;44,83;82,00;20;30;92,7;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;34,7;0;1;0;113;0;0;0;0;0;
12.02.2016;10:08:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;34,8;34,8;25,0;0;66,2;70,0;60,0;82;677,5;688,0;43,56;84,00;19;30;92,4;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;34,8;0;1;0;113;0;0;0;0;0;
12.02.2016;10:09:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;35,0;35,0;25,0;0;66,9;70,0;60,0;82;676,2;691,7;43,85;84,00;19;30;92,2;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;35,0;0;1;0;112;0;0;0;0;0;
12.02.2016;10:10:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;35,1;35,1;25,0;0;67,5;70,0;60,0;78;679,8;693,7;42,87;86,00;18;30;92,4;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;35,1;0;1;0;112;0;0;0;0;0;
12.02.2016;10:11:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;35,2;35,2;25,0;0;67,9;70,0;60,0;78;687,6;695,5;42,68;86,00;18;30;92,0;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;35,2;0;1;0;112;0;0;0;0;0;
12.02.2016;10:12:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;35,2;35,2;25,0;0;68,3;70,0;60,0;78;685,3;697,1;42,87;86,00;18;30;92,3;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;35,2;0;1;0;111;0;0;0;0;0;
12.02.2016;10:13:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;35,1;35,1;25,0;0;68,6;70,0;60,0;78;675,1;698,3;42,90;86,00;18;30;92,7;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;35,1;0;1;0;111;0;0;0;0;0;
12.02.2016;10:14:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;35,0;35,0;25,0;0;69,0;70,0;60,0;74;672,1;699,3;40,30;86,00;17;30;97,6;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;35,0;0;1;0;111;0;0;0;0;0;
12.02.2016;10:15:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;34,9;34,9;25,0;0;69,3;70,0;60,0;74;671,9;699,1;40,30;86,00;17;30;106,8;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;34,9;0;1;0;110;0;0;0;0;0;
12.02.2016;10:16:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;34,9;34,9;25,0;0;69,6;70,0;60,0;74;673,2;698,9;40,30;86,00;17;30;105,0;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;34,9;0;1;0;110;0;0;0;0;0;
12.02.2016;10:17:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;34,8;34,8;25,0;0;69,8;70,0;60,0;74;676,9;698,8;40,30;86,00;17;30;102,7;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;34,8;0;1;0;110;0;0;0;0;0;
12.02.2016;10:18:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;34,7;34,7;25,0;0;70,1;70,0;60,0;70;673,3;698,1;37,70;84,00;16;30;107,1;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;34,7;0;1;0;109;0;0;0;0;0;
12.02.2016;10:19:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;34,7;34,7;25,0;0;70,3;70,0;60,0;70;672,3;697,0;37,70;84,00;16;30;106,7;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;34,7;0;1;0;109;0;0;0;0;0;
12.02.2016;10:20:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;34,7;34,7;25,0;0;70,5;70,0;60,0;70;666,7;696,1;37,70;84,00;16;30;107,3;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;34,7;0;1;0;109;0;0;0;0;0;
12.02.2016;10:21:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;34,7;34,7;25,0;0;70,8;70,0;60,0;66;663,9;694,3;35,10;81,00;16;30;107,8;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;34,7;0;1;0;109;0;0;0;0;0;
12.02.2016;10:22:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;34,9;34,9;25,0;0;71,0;70,0;60,0;62;663,7;692,6;33,79;81,00;15;30;108,5;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;34,9;0;1;0;108;0;0;0;0;0;
12.02.2016;10:23:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;35,0;35,0;25,0;0;71,3;70,0;60,0;62;660,8;690,2;33,79;81,00;15;30;109,3;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;35,0;0;1;0;108;0;0;0;0;0;
12.02.2016;10:24:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;35,3;35,3;25,0;0;71,5;70,0;60,0;62;657,0;688,2;33,80;81,00;15;30;106,8;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;35,3;0;1;0;108;0;0;0;0;0;
12.02.2016;10:25:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;35,6;35,6;25,0;0;71,7;70,0;60,0;62;655,5;686,5;33,80;81,00;15;30;106,6;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;35,6;0;1;0;107;0;0;0;0;0;
12.02.2016;10:26:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,0;36,0;25,0;0;71,9;70,0;60,0;62;655,2;685,0;33,80;81,00;15;30;108,1;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;36,0;0;1;0;107;0;0;0;0;0;
12.02.2016;10:27:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,3;36,3;25,0;0;72,2;70,0;60,0;58;654,7;683,1;32,49;81,00;15;30;107,8;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;36,3;0;1;0;107;0;0;0;0;0;
12.02.2016;10:28:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;36,7;36,7;25,0;0;72,5;70,0;60,0;54;665,7;680,0;30,85;82,00;14;30;107,2;80,0;4;1;0;0;0;0;28;0;0;0;0;0;56,3;36,7;0;1;0;106;0;0;0;0;0;
12.02.2016;10:29:21;-20,0;0;0,0;33,7;20,3;20,0;1;0;37,1;37,1;25,0;0;72,9;70,0;60,0;54;673,2;677,4;30,50;82,00;14;30;108,7;80,0;4;0;0;0;0;0;20;0;0;0;0;0;56,4;37,1;0;1;0;106;0;0;0;0;0;
12.02.2016;10:30:21;-20,0;0;0,0;33,7;20,3;20,0;1;0;37,4;37,4;25,0;0;73,2;70,0;60,0;50;667,0;674,5;29,90;83,00;14;30;108,3;80,0;4;0;0;0;0;0;20;0;0;0;0;0;56,4;37,4;0;1;0;106;0;0;0;0;0;
12.02.2016;10:31:21;-20,0;0;0,0;8,0;20,4;8,0;0;0;37,7;37,7;25,0;0;73,5;8,0;60,0;0;654,2;8,0;0,00;0,00;40;30;86,2;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;37,7;0;1;0;106;0;0;0;0;0;
12.02.2016;10:32:21;-20,0;0;0,0;8,0;20,4;8,0;0;0;37,0;37,0;25,0;0;74,1;8,0;60,0;0;607,7;8,0;0,00;0,00;34;30;90,2;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;37,0;0;1;0;106;0;0;0;0;0;
12.02.2016;10:33:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,0;36,0;25,0;0;75,2;8,0;60,0;0;555,3;8,0;0,00;0,00;29;30;90,0;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;36,0;0;1;0;106;0;0;0;0;0;
12.02.2016;10:34:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;35,0;35,0;25,0;0;76,3;8,0;60,0;0;506,6;8,0;0,00;0,00;25;30;97,1;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;35,0;0;1;0;106;0;0;0;0;0;
12.02.2016;10:35:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;34,1;34,1;25,0;0;77,2;8,0;60,0;0;462,9;8,0;0,00;0,00;21;30;109,6;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;34,1;0;1;0;106;0;0;0;0;0;
12.02.2016;10:36:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,3;33,3;25,0;0;78,1;8,0;60,0;0;421,8;8,0;0,00;0,00;17;30;123,3;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;33,3;0;1;0;106;0;0;0;0;0;
12.02.2016;10:37:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,6;32,6;25,0;0;78,8;8,0;60,0;0;386,2;8,0;0,00;0,00;12;30;125,0;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;32,6;0;1;0;106;0;0;0;0;0;
12.02.2016;10:38:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,0;32,0;25,0;0;79,4;8,0;60,0;0;354,9;8,0;0,00;0,00;11;30;138,1;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;32,0;0;1;0;106;0;0;0;0;0;
12.02.2016;10:39:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,5;31,5;25,0;0;80,0;8,0;60,0;0;326,8;8,0;0,00;0,00;0;30;143,6;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;31,5;0;1;0;106;0;0;0;0;0;
12.02.2016;10:40:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,0;31,0;25,0;0;80,4;8,0;60,0;0;303,1;8,0;0,00;0,00;0;30;149,4;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;31,0;0;1;0;106;0;0;0;0;0;
12.02.2016;10:41:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;30,5;30,5;25,0;0;80,8;8,0;60,0;0;281,5;8,0;0,00;0,00;0;30;148,9;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;30,5;0;1;0;106;0;0;0;0;0;
12.02.2016;10:42:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;30,1;30,1;25,0;0;81,0;8,0;60,0;0;262,3;8,0;0,00;0,00;0;30;149,1;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;30,1;0;1;0;106;0;0;0;0;0;
12.02.2016;10:43:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;29,7;29,7;25,0;0;81,3;8,0;60,0;0;245,4;8,0;0,00;0,00;0;30;148,7;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;29,7;0;1;0;106;0;0;0;0;0;
12.02.2016;10:44:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;29,4;29,4;25,0;0;81,5;8,0;60,0;0;230,3;8,0;0,00;0,00;0;30;148,0;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;29,4;0;1;0;106;0;0;0;0;0;
12.02.2016;10:45:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;29,1;29,1;25,0;0;81,7;8,0;60,0;0;217,6;8,0;0,00;0,00;0;30;149,5;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;29,1;0;1;0;106;0;0;0;0;0;
12.02.2016;10:46:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;28,8;28,8;25,0;0;81,9;8,0;60,0;0;206,0;8,0;0,00;0,00;0;0;106,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;28,8;0;1;0;106;0;0;0;0;0;
12.02.2016;10:47:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;28,5;28,5;25,0;0;82,1;8,0;60,0;0;198,2;8,0;0,00;0,00;0;0;61,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;28,5;0;1;0;106;0;0;0;0;0;
12.02.2016;10:48:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;28,2;28,2;25,0;0;82,2;8,0;60,0;0;192,0;8,0;0,00;0,00;0;0;59,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;28,2;0;1;0;106;0;0;0;0;0;
12.02.2016;10:49:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;28,0;28,0;25,0;0;82,4;8,0;60,0;0;186,2;8,0;0,00;0,00;0;0;59,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;28,0;0;1;0;106;0;0;0;0;0;
12.02.2016;10:50:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;27,7;27,7;25,0;0;82,4;8,0;60,0;0;180,7;8,0;0,00;0,00;0;0;58,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;27,7;0;1;0;106;0;0;0;0;0;
12.02.2016;10:51:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;27,5;27,5;25,0;0;82,5;8,0;60,0;0;175,4;8,0;0,00;0,00;0;0;58,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;27,5;0;1;0;106;0;0;0;0;0;
12.02.2016;10:52:21;-20,0;0;0,0;8,0;20,4;8,0;0;0;27,3;27,3;25,0;0;82,6;8,0;60,0;0;170,5;8,0;0,00;0,00;0;0;57,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;27,3;0;1;0;106;0;0;0;0;0;
12.02.2016;10:53:21;-20,0;0;0,0;8,0;20,3;8,0;0;0;27,1;27,1;25,0;0;82,7;8,0;60,0;0;165,8;8,0;0,00;0,00;0;0;59,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;27,1;0;1;0;106;0;0;0;0;0;
12.02.2016;10:54:21;-20,0;0;0,0;8,0;20,3;8,0;0;0;27,0;27,0;25,0;0;82,8;8,0;60,0;0;161,5;8,0;0,00;0,00;0;0;57,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;27,0;0;1;0;106;0;0;0;0;0;
12.02.2016;10:55:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;26,9;26,9;25,0;0;82,8;8,0;60,0;0;157,4;8,0;0,00;0,00;0;0;57,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;26,9;0;1;0;106;0;0;0;0;0;
12.02.2016;10:56:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;26,7;26,7;25,0;0;79,9;8,0;60,0;0;153,4;8,0;0,00;0,00;0;0;57,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;26,7;0;1;0;106;0;0;0;0;0;
12.02.2016;10:57:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;26,9;26,9;25,0;0;73,6;8,0;60,0;0;149,5;8,0;0,00;0,00;0;0;57,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;26,9;0;1;0;106;0;0;0;0;0;
12.02.2016;10:58:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;27,4;27,4;25,0;0;68,9;8,0;60,0;0;145,4;8,0;0,00;0,00;0;0;56,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;27,4;0;1;0;106;0;0;0;0;0;
12.02.2016;10:59:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,3;28,3;25,0;0;65,7;8,0;60,0;0;141,6;8,0;0,00;0,00;0;0;57,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,3;0;1;0;106;0;0;0;0;0;
12.02.2016;11:00:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,9;28,9;25,0;0;64,0;8,0;60,0;0;137,9;8,0;0,00;0,00;0;0;56,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,9;0;1;0;106;0;0;0;0;0;
12.02.2016;11:01:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;29,2;29,2;25,0;0;63,2;8,0;60,0;0;134,3;8,0;0,00;0,00;0;0;56,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;29,2;0;1;0;106;0;0;0;0;0;
12.02.2016;11:02:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;29,2;29,2;25,0;0;62,6;8,0;60,0;0;130,9;8,0;0,00;0,00;0;0;56,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;29,2;0;1;0;106;0;0;0;0;0;
12.02.2016;11:03:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;29,2;29,2;25,0;0;62,0;8,0;60,0;0;127,7;8,0;0,00;0,00;0;0;56,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;29,2;0;1;0;106;0;0;0;0;0;
12.02.2016;11:04:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;29,1;29,1;25,0;0;61,5;8,0;60,0;0;124,8;8,0;0,00;0,00;0;0;55,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;29,1;0;1;0;106;0;0;0;0;0;
12.02.2016;11:05:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,9;28,9;25,0;0;61,0;8,0;60,0;0;121,8;8,0;0,00;0,00;0;0;62,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,9;0;1;0;106;0;0;0;0;0;
12.02.2016;11:06:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,7;28,7;25,0;0;60,5;8,0;60,0;0;119,2;8,0;0,00;0,00;0;0;57,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,4;28,7;0;1;0;106;0;0;0;0;0;
12.02.2016;11:07:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,4;28,4;25,0;0;60,1;8,0;60,0;0;116,6;8,0;0,00;0,00;0;0;56,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,4;0;1;0;106;0;0;0;0;0;
12.02.2016;11:08:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;28,2;28,2;25,0;0;59,8;8,0;60,0;0;114,2;8,0;0,00;0,00;0;0;56,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;28,2;0;1;0;106;0;0;0;0;0;
12.02.2016;11:09:21;-20,0;0;0,0;8,0;20,3;8,0;0;0;27,9;27,9;25,0;0;59,6;8,0;60,0;0;111,5;8,0;0,00;0,00;0;0;56,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;27,9;0;1;0;106;0;0;0;0;0;
12.02.2016;11:10:21;-20,0;0;0,0;8,0;20,3;8,0;0;0;27,7;27,7;25,0;0;59,4;8,0;60,0;0;109,2;8,0;0,00;0,00;0;0;56,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;27,7;0;1;0;106;0;0;0;0;0;
12.02.2016;11:11:21;-20,0;0;0,0;8,0;20,3;8,0;0;0;27,4;27,4;25,0;0;59,4;8,0;60,0;0;107,0;8,0;0,00;0,00;0;0;56,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;27,4;0;1;0;106;0;0;0;0;0;
12.02.2016;11:12:21;-20,0;0;0,0;8,0;20,3;8,0;0;0;27,2;27,2;25,0;0;59,4;8,0;60,0;0;105,0;8,0;0,00;0,00;0;0;54,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;27,2;0;1;0;106;0;0;0;0;0;
12.02.2016;11:13:21;-20,0;0;0,0;8,0;20,3;8,0;0;0;27,0;27,0;25,0;0;59,5;8,0;60,0;0;103,1;8,0;0,00;0,00;0;0;60,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;27,0;0;1;0;106;0;0;0;0;0;
12.02.2016;11:14:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;26,9;26,9;25,0;0;59,6;8,0;60,0;0;101,8;8,0;0,00;0,00;0;0;61,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;26,9;0;1;0;106;0;0;0;0;0;
12.02.2016;11:15:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;26,7;26,7;25,0;0;59,5;8,0;60,0;0;100,4;8,0;0,00;0,00;0;0;61,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;26,7;0;1;0;106;0;0;0;0;0;
12.02.2016;11:16:21;-20,0;0;0,0;8,0;20,3;8,0;0;0;26,6;26,6;25,0;0;59,2;8,0;60,0;0;98,4;8,0;0,00;0,00;0;0;55,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;26,6;0;1;0;106;0;0;0;0;0;
12.02.2016;11:17:21;-20,0;0;0,0;8,0;20,3;8,0;0;0;26,5;26,5;25,0;0;59,0;8,0;60,0;0;96,7;8,0;0,00;0,00;0;0;59,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;26,5;0;1;0;106;0;0;0;0;0;
12.02.2016;11:18:21;-20,0;0;0,0;8,0;20,3;8,0;0;0;26,4;26,4;25,0;0;58,9;8,0;60,0;0;95,3;8,0;0,00;0,00;0;0;54,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;26,4;0;1;0;106;0;0;0;0;0;
12.02.2016;11:19:21;-20,0;0;0,0;8,0;20,3;8,0;0;0;26,3;26,3;25,0;0;59,0;8,0;60,0;0;93,9;8,0;0,00;0,00;0;0;56,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;26,3;0;1;0;106;0;0;0;0;0;
12.02.2016;11:20:21;-20,0;0;0,0;8,0;20,3;8,0;0;0;26,3;26,3;25,0;0;59,0;8,0;60,0;0;92,6;8,0;0,00;0,00;0;0;55,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;26,3;0;1;0;106;0;0;0;0;0;
12.02.2016;11:21:21;-20,0;0;0,0;8,0;20,3;8,0;0;0;26,2;26,2;25,0;0;59,1;8,0;60,0;0;91,4;8,0;0,00;0,00;0;0;57,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;26,2;0;1;0;106;0;0;0;0;0;
12.02.2016;11:22:21;-20,0;0;0,0;8,0;20,3;8,0;0;0;26,1;26,1;25,0;0;59,1;8,0;60,0;0;90,2;8,0;0,00;0,00;0;0;55,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;26,1;0;1;0;106;0;0;0;0;0;
12.02.2016;11:23:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;26,0;26,0;25,0;0;59,2;8,0;60,0;0;89,5;8,0;0,00;0,00;0;0;55,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;26,0;0;1;0;106;0;0;0;0;0;
12.02.2016;11:24:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;26,0;26,0;25,0;0;59,0;8,0;60,0;0;88,6;8,0;0,00;0,00;0;0;57,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;26,0;0;1;0;106;0;0;0;0;0;
12.02.2016;11:25:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;25,9;25,9;25,0;0;58,6;8,0;60,0;0;87,7;8,0;0,00;0,00;0;0;55,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;25,9;0;1;0;106;0;0;0;0;0;
12.02.2016;11:26:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;25,8;25,8;25,0;0;58,1;8,0;60,0;0;86,7;8,0;0,00;0,00;0;0;55,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;25,8;0;1;0;106;0;0;0;0;0;
12.02.2016;11:27:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;25,7;25,7;25,0;0;57,4;8,0;60,0;0;85,7;8,0;0,00;0,00;0;0;55,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;25,7;0;1;0;106;0;0;0;0;0;
12.02.2016;11:28:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;25,7;25,7;25,0;0;56,5;8,0;60,0;0;84,7;8,0;0,00;0,00;0;0;54,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;25,7;0;1;0;106;0;0;0;0;0;
12.02.2016;11:29:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;25,6;25,6;25,0;0;55,6;8,0;60,0;0;83,7;8,0;0,00;0,00;0;0;54,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;25,6;0;1;0;106;0;0;0;0;0;
12.02.2016;11:30:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;25,5;25,5;25,0;0;54,8;8,0;60,0;0;82,7;8,0;0,00;0,00;0;0;54,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;25,5;0;1;0;106;0;0;0;0;0;
12.02.2016;11:31:21;-20,0;0;0,0;8,0;20,2;8,0;1;0;25,5;25,5;25,0;0;54,0;8,0;60,0;0;81,8;8,0;0,00;0,00;0;0;54,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;25,5;0;1;0;106;0;0;0;0;0;
12.02.2016;11:32:21;-20,0;0;0,0;8,0;20,2;8,0;1;0;25,4;25,4;25,0;0;53,4;8,0;60,0;0;80,8;8,0;0,00;0,00;0;0;54,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;25,4;0;1;0;106;0;0;0;0;0;
12.02.2016;11:33:21;-20,0;0;0,0;8,0;20,2;8,0;1;0;25,4;25,4;25,0;0;52,8;8,0;60,0;0;79,9;8,0;0,00;0,00;0;0;54,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;25,4;0;1;0;106;0;0;0;0;0;
12.02.2016;11:34:21;-20,0;0;0,0;8,0;20,2;8,0;1;0;25,3;25,3;25,0;0;52,2;8,0;60,0;0;79,0;8,0;0,00;0,00;0;0;55,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;25,3;0;1;0;106;0;0;0;0;0;
12.02.2016;11:35:21;-20,0;0;0,0;8,0;20,2;8,0;1;0;25,3;25,3;25,0;0;51,7;8,0;60,0;0;78,2;8,0;0,00;0,00;0;0;55,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;25,3;0;1;0;106;0;0;0;0;0;
12.02.2016;11:36:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;25,2;25,2;25,0;0;51,2;8,0;60,0;0;77,3;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;25,2;0;1;0;106;0;0;0;0;0;
12.02.2016;11:37:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;25,2;25,2;25,0;0;50,7;8,0;60,0;0;76,6;8,0;0,00;0,00;0;0;54,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;25,2;0;1;0;106;0;0;0;0;0;
12.02.2016;11:38:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;25,2;25,2;25,0;0;50,3;8,0;60,0;0;75,4;8,0;0,00;0,00;0;0;54,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;25,2;0;1;0;106;0;0;0;0;0;
12.02.2016;11:39:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;25,2;25,2;25,0;0;49,9;8,0;60,0;0;74,4;8,0;0,00;0,00;0;0;54,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;25,2;0;1;0;106;0;0;0;0;0;
12.02.2016;11:40:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;25,2;25,2;25,0;0;49,8;8,0;60,0;0;73,6;8,0;0,00;0,00;0;0;53,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;25,2;0;1;0;106;0;0;0;0;0;
12.02.2016;11:41:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;25,2;25,2;25,0;0;49,7;8,0;60,0;0;72,9;8,0;0,00;0,00;0;0;53,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;25,2;0;1;0;106;0;0;0;0;0;
12.02.2016;11:42:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;25,2;25,2;25,0;0;49,7;8,0;60,0;0;72,3;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;25,2;0;1;0;106;0;0;0;0;0;
12.02.2016;11:43:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;25,2;25,2;25,0;0;49,8;8,0;60,0;0;71,5;8,0;0,00;0,00;0;0;53,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;25,2;0;1;0;106;0;0;0;0;0;
12.02.2016;11:44:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;25,2;25,2;25,0;0;49,8;8,0;60,0;0;70,9;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;25,2;0;1;0;106;0;0;0;0;0;
12.02.2016;11:45:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;25,2;25,2;25,0;0;49,8;8,0;60,0;0;70,3;8,0;0,00;0,00;0;0;54,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;25,2;0;1;0;106;0;0;0;0;0;
12.02.2016;11:46:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;25,2;25,2;25,0;0;49,8;8,0;60,0;0;69,7;8,0;0,00;0,00;0;0;53,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;25,2;0;1;0;106;0;0;0;0;0;
12.02.2016;11:47:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;25,2;25,2;25,0;0;49,9;8,0;60,0;0;69,1;8,0;0,00;0,00;0;0;54,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;25,2;0;1;0;106;0;0;0;0;0;
12.02.2016;11:48:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;25,2;25,2;25,0;0;49,9;8,0;60,0;0;68,6;8,0;0,00;0,00;0;0;54,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;25,2;0;1;0;106;0;0;0;0;0;
12.02.2016;11:49:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;25,2;25,2;25,0;0;49,9;8,0;60,0;0;68,1;8,0;0,00;0,00;0;0;53,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;25,2;0;1;0;106;0;0;0;0;0;
12.02.2016;11:50:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;25,1;25,1;25,0;0;50,0;8,0;60,0;0;67,6;8,0;0,00;0,00;0;0;54,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;25,1;0;1;0;106;0;0;0;0;0;
12.02.2016;11:51:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;25,1;25,1;25,0;0;50,0;8,0;60,0;0;67,0;8,0;0,00;0,00;0;0;54,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;25,1;0;1;0;106;0;0;0;0;0;
12.02.2016;11:52:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;25,1;25,1;25,0;0;50,0;8,0;60,0;0;66,6;8,0;0,00;0,00;0;0;55,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;25,1;0;1;0;106;0;0;0;0;0;
12.02.2016;11:53:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;25,1;25,1;25,0;0;50,0;8,0;60,0;0;66,5;8,0;0,00;0,00;0;0;54,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;25,1;0;1;0;106;0;0;0;0;0;
12.02.2016;11:54:21;-20,0;0;0,0;8,0;20,1;8,0;0;0;25,1;25,1;25,0;0;49,8;8,0;60,0;0;66,3;8,0;0,00;0,00;0;0;56,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;25,1;0;1;0;106;0;0;0;0;0;
12.02.2016;11:55:21;-20,0;0;0,0;8,0;20,1;8,0;0;0;25,0;25,0;25,0;0;49,4;8,0;60,0;0;65,9;8,0;0,00;0,00;0;0;57,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;25,0;0;1;0;106;0;0;0;0;0;
12.02.2016;11:56:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;25,0;25,0;25,0;0;49,0;8,0;60,0;0;65,4;8,0;0,00;0,00;0;0;54,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;25,0;0;1;0;106;0;0;0;0;0;
12.02.2016;11:57:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;24,9;24,9;30,0;0;48,5;70,0;60,0;0;64,2;120,0;0,00;0,00;100;100;160,5;80,0;2;0;0;0;0;1;0;0;0;0;0;0;56,2;24,9;0;1;0;106;0;0;0;0;0;
12.02.2016;11:58:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;24,9;24,9;30,0;0;48,0;70,0;60,0;0;65,1;120,0;0,00;0,00;100;100;133,0;80,0;2;0;0;0;0;1;0;0;0;0;0;0;56,2;24,9;0;1;0;106;0;0;0;0;0;
12.02.2016;11:59:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;24,9;24,9;30,0;0;47,8;70,0;60,0;0;94,3;120,0;0,00;0,00;100;100;122,5;80,0;2;0;0;0;0;1;0;0;0;0;0;0;56,2;24,9;0;1;0;106;0;0;0;0;0;
12.02.2016;12:00:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;24,9;24,9;30,0;0;48,0;70,0;60,0;0;141,2;120,0;0,00;0,00;45;75;141,2;80,0;3;0;0;0;0;0;0;0;0;0;0;0;56,2;24,9;0;1;0;105;0;0;0;0;0;
12.02.2016;12:01:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;24,9;24,9;30,0;0;48,3;70,0;60,0;100;151,0;120,0;0,00;0,00;27;30;112,3;80,0;4;0;0;0;0;0;0;0;0;0;0;0;56,2;24,9;0;1;0;105;0;0;0;0;0;
12.02.2016;12:02:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;24,9;24,9;30,0;0;48,6;70,0;60,0;100;161,2;156,3;35,89;79,00;27;30;89,8;80,0;4;1;0;0;0;0;0;0;0;0;0;0;56,2;24,9;0;1;0;105;0;0;0;0;0;
12.02.2016;12:03:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;24,9;24,9;30,0;0;48,9;70,0;60,0;100;193,8;246,8;38,48;79,00;27;30;87,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;56,2;24,9;0;1;0;105;0;0;0;0;0;
12.02.2016;12:04:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;24,9;24,9;30,0;0;49,4;70,0;60,0;100;235,5;324,6;40,68;79,00;27;30;90,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;56,2;24,9;0;1;0;105;0;0;0;0;0;
12.02.2016;12:05:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;24,9;24,9;30,0;0;50,1;70,0;60,0;100;276,8;389,5;42,67;79,00;27;30;89,8;80,0;4;0;0;0;0;0;0;0;0;0;0;0;56,2;24,9;0;1;0;104;0;0;0;0;0;
12.02.2016;12:06:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;24,9;24,9;30,0;0;50,7;70,0;60,0;100;314,3;444,8;44,65;79,00;27;30;85,4;80,0;4;1;0;0;0;0;0;0;0;0;0;0;56,2;24,9;0;1;0;104;0;0;0;0;0;
12.02.2016;12:07:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;24,9;24,9;30,0;0;51,5;70,0;60,0;100;361,7;491,7;45,99;79,00;27;30;87,1;80,0;4;1;0;0;0;0;0;0;0;0;0;0;56,2;24,9;0;1;0;104;0;0;0;0;0;
12.02.2016;12:08:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;24,9;24,9;30,0;0;52,4;70,0;60,0;100;403,6;531,4;47,22;79,00;27;30;87,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;56,2;24,9;0;1;0;103;0;0;0;0;0;
12.02.2016;12:09:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;24,9;24,9;30,0;0;53,5;70,0;60,0;100;445,9;565,0;48,13;79,00;27;30;88,5;80,0;4;0;0;0;0;0;0;0;0;0;0;0;56,2;24,9;0;1;0;103;0;0;0;0;0;
12.02.2016;12:10:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;24,9;24,9;30,0;0;54,7;70,0;60,0;100;477,2;593,4;49,21;79,00;27;30;87,5;80,0;4;1;0;0;0;0;0;0;0;0;0;0;56,2;24,9;0;1;0;103;0;0;0;0;0;
12.02.2016;12:11:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;24,9;24,9;30,0;0;55,9;70,0;60,0;100;510,0;617,4;50,04;79,00;27;30;87,2;80,0;4;1;0;0;0;0;0;0;0;0;0;0;56,2;24,9;0;1;0;102;0;0;0;0;0;
12.02.2016;12:12:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;24,9;24,9;30,0;0;57,3;70,0;60,0;100;543,9;637,8;50,51;79,00;27;30;86,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;56,2;24,9;0;1;0;102;0;0;0;0;0;
12.02.2016;12:13:21;-20,0;0;0,0;8,0;19,9;8,0;0;0;24,9;24,9;30,0;0;58,8;70,0;60,0;100;573,5;655,0;50,92;79,00;27;30;87,5;80,0;4;1;0;0;0;0;0;0;0;0;0;0;56,2;24,9;0;1;0;101;0;0;0;0;0;
12.02.2016;12:14:21;-20,0;0;0,0;8,0;19,8;8,0;0;0;23,7;23,7;30,0;1;60,3;70,0;60,0;100;597,7;669,6;51,32;79,00;27;30;85,5;80,0;4;0;0;0;0;0;0;0;1;0;0;0;56,1;23,7;0;1;0;101;0;0;0;0;0;
12.02.2016;12:15:21;-20,0;0;0,0;8,0;19,8;8,0;0;0;41,8;41,8;25,0;1;59,2;8,0;60,0;0;612,2;8,0;0,00;0,00;37;30;88,4;80,0;5;0;0;0;0;0;0;0;1;0;0;0;56,1;41,9;0;1;0;101;0;0;0;0;0;
12.02.2016;12:16:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;44,2;44,2;25,0;0;57,3;8,0;60,0;0;582,7;8,0;0,00;0,00;32;30;88,7;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,1;44,2;0;1;0;101;0;0;0;0;0;
12.02.2016;12:17:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;43,8;43,8;25,0;0;56,9;8,0;60,0;0;544,0;8,0;0,00;0,00;28;30;88,0;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,1;43,8;0;1;0;101;0;0;0;0;0;
12.02.2016;12:18:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;42,4;42,4;25,0;0;57,5;8,0;60,0;0;501,0;8,0;0,00;0,00;24;30;96,4;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,1;42,4;0;1;0;101;0;0;0;0;0;
12.02.2016;12:19:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;40,8;40,8;25,0;0;58,3;8,0;60,0;0;455,9;8,0;0,00;0,00;20;30;112,9;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,1;40,8;0;1;0;101;0;0;0;0;0;
12.02.2016;12:20:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;39,3;39,3;25,0;0;59,1;8,0;60,0;0;415,6;8,0;0,00;0,00;15;30;122,0;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,1;39,3;0;1;0;101;0;0;0;0;0;
12.02.2016;12:21:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;38,0;38,0;25,0;0;59,7;8,0;60,0;0;380,7;8,0;0,00;0,00;11;30;135,6;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,1;38,0;0;1;0;101;0;0;0;0;0;
12.02.2016;12:22:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;36,8;36,8;25,0;0;60,3;8,0;60,0;0;348,8;8,0;0,00;0,00;11;30;138,2;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,1;36,8;0;1;0;101;0;0;0;0;0;
12.02.2016;12:23:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;35,8;35,8;25,0;0;60,9;8,0;60,0;0;320,3;8,0;0,00;0,00;11;30;137,1;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,1;35,8;0;1;0;101;0;0;0;0;0;
12.02.2016;12:24:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;35,0;35,0;25,0;0;61,3;8,0;60,0;0;295,5;8,0;0,00;0,00;0;30;151,0;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,1;35,0;0;1;0;101;0;0;0;0;0;
12.02.2016;12:25:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;34,3;34,3;25,0;0;61,6;8,0;60,0;0;274,1;8,0;0,00;0,00;0;30;149,2;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,1;34,3;0;1;0;101;0;0;0;0;0;
12.02.2016;12:26:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;33,6;33,6;25,0;0;61,9;8,0;60,0;0;254,1;8,0;0,00;0,00;0;30;149,6;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,1;33,6;0;1;0;101;0;0;0;0;0;
12.02.2016;12:27:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;33,1;33,1;25,0;0;62,1;8,0;60,0;0;236,4;8,0;0,00;0,00;0;30;150,7;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,1;33,1;0;1;0;101;0;0;0;0;0;
12.02.2016;12:28:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,5;32,5;25,0;0;62,4;8,0;60,0;0;220,7;8,0;0,00;0,00;0;30;149,9;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,1;32,5;0;1;0;101;0;0;0;0;0;
12.02.2016;12:29:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;32,0;32,0;25,0;0;62,5;8,0;60,0;0;207,0;8,0;0,00;0,00;0;30;149,1;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,1;32,0;0;1;0;101;0;0;0;0;0;
12.02.2016;12:30:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;31,5;31,5;25,0;0;62,7;8,0;60,0;0;194,7;8,0;0,00;0,00;0;30;150,2;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,1;31,5;0;1;0;101;0;0;0;0;0;
12.02.2016;12:31:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;31,1;31,1;25,0;0;62,8;8,0;60,0;0;184,8;8,0;0,00;0,00;0;0;58,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;31,1;0;1;0;101;0;0;0;0;0;
12.02.2016;12:32:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;30,6;30,6;25,0;0;62,9;8,0;60,0;0;178,2;8,0;0,00;0,00;0;0;58,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;30,6;0;1;0;101;0;0;0;0;0;
12.02.2016;12:33:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;30,3;30,3;25,0;0;63,1;8,0;60,0;0;171,8;8,0;0,00;0,00;0;0;57,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;30,3;0;1;0;101;0;0;0;0;0;
12.02.2016;12:34:21;-20,0;0;0,0;8,0;19,6;8,0;0;0;30,1;30,1;25,0;0;63,2;8,0;60,0;0;165,9;8,0;0,00;0,00;0;0;56,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;30,1;0;1;0;101;0;0;0;0;0;
12.02.2016;12:35:21;-20,0;0;0,0;8,0;19,6;8,0;0;0;29,8;29,8;25,0;0;63,2;8,0;60,0;0;160,3;8,0;0,00;0,00;0;0;56,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,8;0;1;0;101;0;0;0;0;0;
12.02.2016;12:36:21;-20,0;0;0,0;8,0;19,6;8,0;1;0;29,5;29,5;25,0;0;63,3;8,0;60,0;0;154,9;8,0;0,00;0,00;0;0;59,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,5;0;1;0;101;0;0;0;0;0;
12.02.2016;12:37:21;-20,0;0;0,0;8,0;19,6;8,0;1;0;29,3;29,3;25,0;0;63,4;8,0;60,0;0;150,0;8,0;0,00;0,00;0;0;58,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,3;0;1;0;101;0;0;0;0;0;
12.02.2016;12:38:21;-20,0;0;0,0;8,0;19,5;8,0;1;0;29,2;29,2;25,0;0;63,4;8,0;60,0;0;145,3;8,0;0,00;0,00;0;0;55,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,2;0;1;0;101;0;0;0;0;0;
12.02.2016;12:39:21;-20,0;0;0,0;8,0;19,5;8,0;1;0;29,0;29,0;25,0;0;63,4;8,0;60,0;0;140,8;8,0;0,00;0,00;0;0;56,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,0;0;1;0;101;0;0;0;0;0;
12.02.2016;12:40:21;-20,0;0;0,0;8,0;19,5;8,0;1;0;28,9;28,9;25,0;0;63,5;8,0;60,0;0;136,6;8,0;0,00;0,00;0;0;56,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;28,9;0;1;0;101;0;0;0;0;0;
12.02.2016;12:41:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;28,8;28,8;25,0;0;63,5;8,0;60,0;0;132,7;8,0;0,00;0,00;0;0;55,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;28,8;0;1;0;101;0;0;0;0;0;
12.02.2016;12:42:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;28,7;28,7;25,0;0;63,5;8,0;60,0;0;128,9;8,0;0,00;0,00;0;0;56,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;28,7;0;1;0;101;0;0;0;0;0;
12.02.2016;12:43:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;28,6;28,6;25,0;0;63,6;8,0;60,0;0;125,5;8,0;0,00;0,00;0;0;55,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;28,6;0;1;0;101;0;0;0;0;0;
12.02.2016;12:44:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;28,5;28,5;25,0;0;63,6;8,0;60,0;0;122,3;8,0;0,00;0,00;0;0;55,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;28,5;0;1;0;101;0;0;0;0;0;
12.02.2016;12:45:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;28,4;28,4;25,0;0;63,6;8,0;60,0;0;119,2;8,0;0,00;0,00;0;0;57,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;28,4;0;1;0;101;0;0;0;0;0;
12.02.2016;12:46:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;28,3;28,3;25,0;0;63,5;8,0;60,0;0;116,7;8,0;0,00;0,00;0;0;54,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;28,3;0;1;0;101;0;0;0;0;0;
12.02.2016;12:47:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;61,1;8,0;60,0;0;114,1;8,0;0,00;0,00;0;0;55,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,9;0;1;0;101;0;0;0;0;0;
12.02.2016;12:48:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;57,3;8,0;60,0;0;111,4;8,0;0,00;0,00;0;0;55,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,9;0;1;0;101;0;0;0;0;0;
12.02.2016;12:49:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,9;27,9;25,0;0;54,9;8,0;60,0;0;108,7;8,0;0,00;0,00;0;0;56,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,9;0;1;0;101;0;0;0;0;0;
12.02.2016;12:50:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,8;27,8;25,0;0;53,1;8,0;60,0;0;106,0;8,0;0,00;0,00;0;0;56,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,8;0;1;0;101;0;0;0;0;0;
12.02.2016;12:51:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,8;27,8;25,0;0;51,5;8,0;60,0;0;103,5;8,0;0,00;0,00;0;0;53,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,8;0;1;0;101;0;0;0;0;0;
12.02.2016;12:52:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,8;27,8;25,0;0;50,2;8,0;60,0;0;101,1;8,0;0,00;0,00;0;0;55,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,8;0;1;0;101;0;0;0;0;0;
12.02.2016;12:53:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,7;27,7;25,0;0;49,1;8,0;60,0;0;98,7;8,0;0,00;0,00;0;0;55,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,7;0;1;0;101;0;0;0;0;0;
12.02.2016;12:54:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,7;27,7;25,0;0;48,0;8,0;60,0;0;96,4;8,0;0,00;0,00;0;0;54,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,7;0;1;0;101;0;0;0;0;0;
12.02.2016;12:55:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,7;27,7;25,0;0;47,0;8,0;60,0;0;94,2;8,0;0,00;0,00;0;0;54,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,7;0;1;0;101;0;0;0;0;0;
12.02.2016;12:56:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,7;27,7;25,0;0;46,1;8,0;60,0;0;92,1;8,0;0,00;0,00;0;0;55,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,7;0;1;0;101;0;0;0;0;0;
12.02.2016;12:57:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,6;27,6;25,0;0;45,2;8,0;60,0;0;90,2;8,0;0,00;0,00;0;0;55,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,6;0;1;0;101;0;0;0;0;0;
12.02.2016;12:58:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,6;27,6;25,0;0;44,4;8,0;60,0;0;88,3;8,0;0,00;0,00;0;0;54,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,6;0;1;0;101;0;0;0;0;0;
12.02.2016;12:59:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,6;27,6;25,0;0;43,7;8,0;60,0;0;86,6;8,0;0,00;0,00;0;0;54,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,6;0;1;0;101;0;0;0;0;0;
12.02.2016;13:00:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,5;27,5;25,0;0;43,0;8,0;60,0;0;84,9;8,0;0,00;0,00;0;0;54,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,5;0;1;0;101;0;0;0;0;0;
12.02.2016;13:01:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,5;27,5;25,0;0;42,5;8,0;60,0;0;82,8;8,0;0,00;0,00;0;0;54,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,5;0;1;0;101;0;0;0;0;0;
12.02.2016;13:02:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,6;27,6;25,0;0;42,2;8,0;60,0;0;81,1;8,0;0,00;0,00;0;0;54,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,6;0;1;0;101;0;0;0;0;0;
12.02.2016;13:03:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,6;27,6;25,0;0;42,2;8,0;60,0;0;79,6;8,0;0,00;0,00;0;0;54,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,6;0;1;0;101;0;0;0;0;0;
12.02.2016;13:04:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,6;27,6;25,0;0;42,2;8,0;60,0;0;78,3;8,0;0,00;0,00;0;0;55,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,6;0;1;0;101;0;0;0;0;0;
12.02.2016;13:05:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,6;27,6;25,0;0;42,2;8,0;60,0;0;76,9;8,0;0,00;0,00;0;0;54,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,6;0;1;0;101;0;0;0;0;0;
12.02.2016;13:06:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,6;27,6;25,0;0;42,2;8,0;60,0;0;75,9;8,0;0,00;0,00;0;0;54,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,6;0;1;0;101;0;0;0;0;0;
12.02.2016;13:07:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,6;27,6;25,0;0;42,3;8,0;60,0;0;74,7;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,6;0;1;0;101;0;0;0;0;0;
12.02.2016;13:08:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,6;27,6;25,0;0;42,4;8,0;60,0;0;73,6;8,0;0,00;0,00;0;0;54,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,6;0;1;0;101;0;0;0;0;0;
12.02.2016;13:09:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,6;27,6;25,0;0;42,4;8,0;60,0;0;72,6;8,0;0,00;0,00;0;0;54,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,6;0;1;0;101;0;0;0;0;0;
12.02.2016;13:10:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,7;27,7;25,0;0;42,5;8,0;60,0;0;71,6;8,0;0,00;0,00;0;0;54,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,7;0;1;0;101;0;0;0;0;0;
12.02.2016;13:11:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,6;27,6;25,0;0;42,5;8,0;60,0;0;70,7;8,0;0,00;0,00;0;0;54,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,6;0;1;0;101;0;0;0;0;0;
12.02.2016;13:12:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,7;27,7;25,0;0;42,5;8,0;60,0;0;69,8;8,0;0,00;0,00;0;0;54,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,7;0;1;0;101;0;0;0;0;0;
12.02.2016;13:13:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,7;27,7;25,0;0;42,6;8,0;60,0;0;68,9;8,0;0,00;0,00;0;0;54,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,7;0;1;0;101;0;0;0;0;0;
12.02.2016;13:14:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,7;27,7;25,0;0;42,6;8,0;60,0;0;68,2;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,7;0;1;0;101;0;0;0;0;0;
12.02.2016;13:15:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,7;27,7;25,0;0;42,6;8,0;60,0;0;67,3;8,0;0,00;0,00;0;0;54,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,7;0;1;0;101;0;0;0;0;0;
12.02.2016;13:16:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,7;27,7;25,0;0;42,6;8,0;60,0;0;67,1;8,0;0,00;0,00;0;0;54,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,7;0;1;0;101;0;0;0;0;0;
12.02.2016;13:17:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,6;27,6;25,0;0;42,4;8,0;60,0;0;66,5;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,6;0;1;0;101;0;0;0;0;0;
12.02.2016;13:18:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,6;27,6;25,0;0;42,1;8,0;60,0;0;65,9;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,6;0;1;0;101;0;0;0;0;0;
12.02.2016;13:19:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,5;27,5;25,0;0;41,8;8,0;60,0;0;65,2;8,0;0,00;0,00;0;0;54,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,5;0;1;0;101;0;0;0;0;0;
12.02.2016;13:20:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,5;27,5;25,0;0;41,4;8,0;60,0;0;64,5;8,0;0,00;0,00;0;0;55,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,5;0;1;0;101;0;0;0;0;0;
12.02.2016;13:21:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,4;27,4;25,0;0;40,9;8,0;60,0;0;63,9;8,0;0,00;0,00;0;0;54,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;13:22:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,4;27,4;25,0;0;40,4;8,0;60,0;0;63,2;8,0;0,00;0,00;0;0;54,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;13:23:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,4;27,4;25,0;0;39,9;8,0;60,0;0;62,5;8,0;0,00;0,00;0;0;53,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;13:24:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,3;27,3;25,0;0;39,4;8,0;60,0;0;61,9;8,0;0,00;0,00;0;0;53,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,3;0;1;0;101;0;0;0;0;0;
12.02.2016;13:25:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,3;27,3;25,0;0;39,0;8,0;60,0;0;61,3;8,0;0,00;0,00;0;0;54,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,3;0;1;0;101;0;0;0;0;0;
12.02.2016;13:26:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,3;27,3;25,0;0;38,6;8,0;60,0;0;60,7;8,0;0,00;0,00;0;0;53,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,3;0;1;0;101;0;0;0;0;0;
12.02.2016;13:27:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,3;27,3;25,0;0;38,3;8,0;60,0;0;60,0;8,0;0,00;0,00;0;0;53,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,3;0;1;0;101;0;0;0;0;0;
12.02.2016;13:28:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,3;27,3;25,0;0;37,9;8,0;60,0;0;59,5;8,0;0,00;0,00;0;0;53,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,3;0;1;0;101;0;0;0;0;0;
12.02.2016;13:29:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,3;27,3;25,0;0;37,7;8,0;60,0;0;58,9;8,0;0,00;0,00;0;0;53,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,3;0;1;0;101;0;0;0;0;0;
12.02.2016;13:30:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,2;27,2;25,0;0;37,4;8,0;60,0;0;58,5;8,0;0,00;0,00;0;0;53,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,2;0;1;0;101;0;0;0;0;0;
12.02.2016;13:31:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,2;27,2;25,0;0;37,2;8,0;60,0;0;57,3;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,2;0;1;0;101;0;0;0;0;0;
12.02.2016;13:32:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,3;27,3;25,0;0;37,0;8,0;60,0;0;56,8;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,3;0;1;0;101;0;0;0;0;0;
12.02.2016;13:33:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,3;27,3;25,0;0;37,0;8,0;60,0;0;56,2;8,0;0,00;0,00;0;0;53,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,3;0;1;0;101;0;0;0;0;0;
12.02.2016;13:34:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,3;27,3;25,0;0;37,0;8,0;60,0;0;55,8;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,3;0;1;0;101;0;0;0;0;0;
12.02.2016;13:35:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,3;27,3;25,0;0;37,0;8,0;60,0;0;55,3;8,0;0,00;0,00;0;0;53,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,3;0;1;0;101;0;0;0;0;0;
12.02.2016;13:36:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,4;27,4;25,0;0;37,0;8,0;60,0;0;54,8;8,0;0,00;0,00;0;0;53,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;13:37:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,4;27,4;25,0;0;37,0;8,0;60,0;0;54,3;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;13:38:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,4;27,4;25,0;0;37,0;8,0;60,0;0;54,0;8,0;0,00;0,00;0;0;53,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,4;0;1;0;101;0;0;0;0;0;
