Datum ;Zeit ;AT [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
12.02.2016;13:39:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,4;27,4;25,0;0;37,0;8,0;60,0;0;53,5;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;13:40:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,4;27,4;25,0;0;37,1;8,0;60,0;0;53,2;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;13:41:21;-20,0;0;0,0;8,0;19,5;8,0;1;0;27,4;27,4;25,0;0;37,1;8,0;60,0;0;52,8;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;13:42:21;-20,0;0;0,0;8,0;19,5;8,0;1;0;27,4;27,4;25,0;0;37,1;8,0;60,0;0;52,5;8,0;0,00;0,00;0;0;54,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;13:43:21;-20,0;0;0,0;8,0;19,5;8,0;1;0;27,4;27,4;25,0;0;37,2;8,0;60,0;0;52,1;8,0;0,00;0,00;0;0;54,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;13:44:21;-20,0;0;0,0;8,0;19,5;8,0;1;0;27,4;27,4;25,0;0;37,2;8,0;60,0;0;51,8;8,0;0,00;0,00;0;0;53,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;13:45:21;-20,0;0;0,0;8,0;19,5;8,0;1;0;27,4;27,4;25,0;0;37,2;8,0;60,0;0;51,4;8,0;0,00;0,00;0;0;53,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;13:46:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,4;27,4;25,0;0;37,2;8,0;60,0;0;51,6;8,0;0,00;0,00;0;0;55,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;13:47:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,4;27,4;25,0;0;37,0;8,0;60,0;0;51,4;8,0;0,00;0,00;0;0;53,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;13:48:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,3;27,3;25,0;0;36,8;8,0;60,0;0;51,1;8,0;0,00;0,00;0;0;53,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,3;0;1;0;101;0;0;0;0;0;
12.02.2016;13:49:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,3;27,3;25,0;0;36,7;8,0;60,0;0;50,8;8,0;0,00;0,00;0;0;53,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,3;0;1;0;101;0;0;0;0;0;
12.02.2016;13:50:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,2;27,2;25,0;0;36,3;8,0;60,0;0;50,5;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,2;0;1;0;101;0;0;0;0;0;
12.02.2016;13:51:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,2;27,2;25,0;0;35,9;8,0;60,0;0;50,1;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,2;0;1;0;101;0;0;0;0;0;
12.02.2016;13:52:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,2;27,2;25,0;0;35,5;8,0;60,0;0;49,8;8,0;0,00;0,00;0;0;53,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,2;0;1;0;101;0;0;0;0;0;
12.02.2016;13:53:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,1;27,1;25,0;0;35,1;8,0;60,0;0;49,5;8,0;0,00;0,00;0;0;53,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,0;27,1;0;1;0;101;0;0;0;0;0;
12.02.2016;13:54:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,2;27,2;25,0;0;34,7;8,0;60,0;0;48,6;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,2;0;1;0;101;0;0;0;0;0;
12.02.2016;13:55:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,2;27,2;25,0;0;34,5;8,0;60,0;0;48,3;8,0;0,00;0,00;0;0;53,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,2;0;1;0;101;0;0;0;0;0;
12.02.2016;13:56:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,2;27,2;25,0;0;34,5;8,0;60,0;0;48,0;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,2;0;1;0;101;0;0;0;0;0;
12.02.2016;13:57:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;27,2;27,2;25,0;0;34,4;8,0;60,0;0;47,6;8,0;0,00;0,00;0;0;53,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,2;0;1;0;101;0;0;0;0;0;
12.02.2016;13:58:21;-20,0;0;0,0;8,0;19,4;8,0;0;0;27,3;27,3;25,0;0;34,4;8,0;60,0;0;47,3;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,3;0;1;0;101;0;0;0;0;0;
12.02.2016;13:59:21;-20,0;0;0,0;8,0;19,3;8,0;0;0;27,3;27,3;25,0;0;34,4;8,0;60,0;0;47,0;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;27,3;0;1;0;101;0;0;0;0;0;
12.02.2016;14:00:21;-20,0;0;0,0;8,0;19,3;8,0;0;0;27,3;27,3;25,0;0;34,5;8,0;60,0;0;46,7;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,3;0;1;0;101;0;0;0;0;0;
12.02.2016;14:01:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,3;27,3;25,0;0;34,5;8,0;60,0;0;46,4;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,3;0;1;0;101;0;0;0;0;0;
12.02.2016;14:02:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,3;27,3;25,0;0;34,5;8,0;60,0;0;46,2;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,3;0;1;0;101;0;0;0;0;0;
12.02.2016;14:03:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,3;27,3;25,0;0;34,5;8,0;60,0;0;45,9;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,3;0;1;0;101;0;0;0;0;0;
12.02.2016;14:04:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,3;27,3;25,0;0;34,5;8,0;60,0;0;45,7;8,0;0,00;0,00;0;0;53,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,3;0;1;0;101;0;0;0;0;0;
12.02.2016;14:05:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;45,5;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:06:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;45,3;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:07:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;45,0;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:08:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;44,9;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:09:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;44,7;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:10:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;44,4;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:11:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;44,2;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:12:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;44,1;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:13:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;43,9;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:14:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;43,6;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:15:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;43,4;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:16:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,5;27,5;25,0;0;34,5;8,0;60,0;0;43,3;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,5;0;1;0;101;0;0;0;0;0;
12.02.2016;14:17:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;43,1;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:18:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;43,0;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:19:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;42,8;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:20:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;42,7;8,0;0,00;0,00;0;0;53,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:21:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;42,5;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:22:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;42,4;8,0;0,00;0,00;0;0;53,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:23:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;42,2;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:24:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;42,1;8,0;0,00;0,00;0;0;53,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:25:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;42,0;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:26:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;41,8;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:27:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;41,7;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:28:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;41,6;8,0;0,00;0,00;0;0;53,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:29:21;-20,0;0;0,0;8,0;19,1;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;41,5;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:30:21;-20,0;0;0,0;8,0;19,1;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;41,3;8,0;0,00;0,00;0;0;53,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:31:21;-20,0;0;0,0;8,0;19,1;8,0;0;0;27,4;27,4;25,0;0;34,5;8,0;60,0;0;41,2;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:32:21;-20,0;0;0,0;8,0;19,1;8,0;0;0;27,4;27,4;25,0;0;34,4;8,0;60,0;0;41,0;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:33:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,4;27,4;25,0;0;34,4;70,0;60,0;0;40,6;120,0;0,00;0,00;100;100;173,9;80,0;2;0;0;0;0;1;0;0;0;0;0;0;55,8;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:34:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,4;27,4;25,0;0;34,4;70,0;60,0;0;39,6;120,0;0,00;0,00;100;100;162,2;80,0;2;0;0;0;0;1;0;0;0;0;0;0;55,8;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:35:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,4;27,4;25,0;0;34,4;70,0;60,0;0;38,4;120,0;50,00;20,00;100;100;167,3;80,0;2;1;0;0;0;1;0;0;0;0;0;0;55,8;27,4;0;1;0;101;0;0;0;0;0;
12.02.2016;14:36:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,4;27,4;25,0;0;34,4;70,0;60,0;0;37,2;120,0;50,00;20,00;100;100;172,2;80,0;2;1;0;0;0;1;0;0;0;0;0;0;55,8;27,4;0;1;0;100;0;0;0;0;0;
12.02.2016;14:37:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,4;27,4;25,0;0;34,4;70,0;60,0;0;36,3;120,0;50,00;20,00;100;100;165,3;80,0;2;1;0;0;0;1;0;0;0;0;0;0;55,8;27,4;0;1;0;99;0;0;0;0;0;
12.02.2016;14:38:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,4;27,4;25,0;0;34,4;70,0;60,0;0;35,6;120,0;50,00;20,00;100;100;156,2;80,0;2;1;0;0;0;1;0;0;0;0;0;0;55,8;27,4;0;1;0;99;0;0;0;0;0;
12.02.2016;14:39:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,4;27,4;25,0;0;34,3;70,0;60,0;0;38,1;120,0;0,00;0,00;100;100;131,6;80,0;2;0;0;0;0;1;0;0;0;0;0;0;55,8;27,4;0;1;0;98;0;0;0;0;0;
12.02.2016;14:40:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,4;27,4;25,0;0;34,3;70,0;60,0;0;83,2;120,0;0,00;0,00;100;100;132,9;80,0;2;0;0;0;0;1;0;0;0;0;0;0;55,8;27,4;0;1;0;98;0;0;0;0;0;
12.02.2016;14:41:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,4;27,4;25,0;0;34,8;70,0;60,0;0;171,2;120,0;0,00;0,00;45;75;117,2;80,0;3;0;0;0;0;0;0;0;0;0;0;0;55,8;27,4;0;1;0;98;0;0;0;0;0;
12.02.2016;14:42:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,4;27,4;25,0;0;35,7;70,0;60,0;0;306,9;120,0;0,00;0,00;45;75;104,9;80,0;3;0;0;0;0;0;0;0;0;0;0;0;55,8;27,4;0;1;0;98;0;0;0;0;0;
12.02.2016;14:43:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,4;27,4;25,0;0;37,1;70,0;60,0;0;428,4;120,0;0,00;0,00;45;75;107,1;80,0;3;0;0;0;0;0;0;0;0;0;0;0;55,8;27,4;0;1;0;98;0;0;0;0;0;
12.02.2016;14:44:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,4;27,4;25,0;0;38,9;70,0;60,0;0;526,5;120,0;0,00;0,00;45;75;112,3;80,0;3;0;0;0;0;0;0;0;0;0;0;0;55,8;27,4;0;1;0;98;0;0;0;0;0;
12.02.2016;14:45:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,4;27,4;25,0;0;40,6;70,0;60,0;100;524,1;120,0;0,00;0,00;27;30;88,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;27,4;0;1;0;98;0;0;0;0;0;
12.02.2016;14:46:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;27,4;27,4;25,0;0;42,0;70,0;60,0;100;513,5;546,7;35,24;79,00;27;30;88,3;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;27,4;0;1;0;98;0;0;0;0;0;
12.02.2016;14:47:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;27,4;27,4;25,0;0;43,4;70,0;60,0;100;500,0;577,9;37,62;79,00;27;30;88,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;27,4;0;1;0;98;0;0;0;0;0;
12.02.2016;14:48:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;27,4;27,4;25,0;0;44,6;70,0;60,0;100;490,3;604,4;40,07;79,00;27;30;87,5;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;27,4;0;1;0;97;0;0;0;0;0;
12.02.2016;14:49:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;27,4;27,4;25,0;0;45,9;70,0;60,0;100;477,6;626,6;42,83;79,00;27;30;88,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;27,4;0;1;0;97;0;0;0;0;0;
12.02.2016;14:50:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;27,4;27,4;25,0;0;47,0;70,0;60,0;100;472,3;645,5;45,47;79,00;27;30;88,3;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;27,4;0;1;0;97;0;0;0;0;0;
12.02.2016;14:51:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,4;27,4;25,0;0;48,1;70,0;60,0;100;479,1;661,8;47,73;79,00;27;30;87,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;27,4;0;1;0;96;0;0;0;0;0;
12.02.2016;14:52:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,4;27,4;25,0;0;49,4;70,0;60,0;100;497,8;675,3;49,38;79,00;27;30;85,6;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,8;27,4;0;1;0;96;0;0;0;0;0;
12.02.2016;14:53:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,4;27,4;25,0;0;50,7;70,0;60,0;100;520,8;686,8;50,69;79,00;27;30;86,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;27,4;0;1;0;96;0;0;0;0;0;
12.02.2016;14:54:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;27,4;27,4;25,0;0;52,1;70,0;60,0;100;541,3;696,4;51,90;79,00;27;30;86,5;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;27,4;0;1;0;95;0;0;0;0;0;
12.02.2016;14:55:21;-20,0;0;0,0;35,1;18,9;20,0;0;0;27,4;27,4;25,0;0;53,5;70,0;60,0;100;566,5;704,7;52,71;79,00;27;30;85,9;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;27,4;0;1;0;95;0;0;0;0;0;
12.02.2016;14:56:21;-20,0;0;0,0;35,2;18,8;20,0;0;0;27,4;27,4;25,0;0;55,1;70,0;60,0;100;588,2;711,6;53,47;79,00;27;30;88,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;27,4;0;1;0;94;0;0;0;0;0;
12.02.2016;14:57:21;-20,0;0;0,0;35,2;18,8;20,0;0;0;27,4;27,4;25,0;0;56,7;70,0;60,0;100;613,6;717,5;53,86;79,00;27;30;85,7;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;27,4;0;1;0;94;0;0;0;0;0;
12.02.2016;14:58:21;-20,0;0;0,0;35,3;18,7;20,0;0;0;27,4;27,4;25,0;0;58,5;70,0;60,0;100;631,1;722,5;54,34;79,00;27;30;86,6;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;27,4;0;1;0;94;0;0;0;0;0;
12.02.2016;14:59:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;27,4;27,4;25,0;0;60,2;70,0;60,0;100;634,6;726,7;55,31;79,00;27;30;86,6;80,0;4;1;0;0;0;0;21;0;0;0;0;0;55,7;27,4;0;1;0;93;0;0;0;0;0;
12.02.2016;15:00:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;26,6;26,6;25,0;0;58,8;70,0;60,0;100;645,6;730,3;55,95;79,00;27;30;86,6;80,0;4;0;0;0;0;0;20;0;0;0;0;0;55,7;26,6;0;1;0;93;0;0;0;0;0;
12.02.2016;15:01:21;-20,0;0;0,0;35,3;18,7;20,0;0;0;26,2;26,2;25,0;0;53,9;70,0;60,0;100;667,7;733,4;55,96;79,00;27;30;86,8;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;26,2;0;1;0;92;0;0;0;0;0;
12.02.2016;15:02:21;-20,0;0;0,0;35,3;18,7;20,0;0;0;26,3;26,3;25,0;0;53,3;70,0;60,0;100;683,6;735,9;56,02;79,00;27;30;86,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;26,3;0;1;0;92;0;0;0;0;0;
12.02.2016;15:03:21;-20,0;0;0,0;35,3;18,7;20,0;0;0;26,4;26,4;25,0;0;54,4;70,0;60,0;100;685,7;738,1;56,55;79,00;27;30;86,6;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;26,4;0;1;0;91;0;0;0;0;0;
12.02.2016;15:04:21;-20,0;0;0,0;35,4;18,6;20,0;0;0;26,5;26,5;25,0;0;56,0;70,0;60,0;100;690,5;739,9;56,96;79,00;27;30;86,5;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,6;26,5;0;1;0;91;0;0;0;0;0;
12.02.2016;15:05:21;-20,0;0;0,0;35,4;18,6;20,0;0;0;26,6;26,6;25,0;0;58,1;70,0;60,0;100;694,3;741,4;57,35;79,00;27;30;87,5;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;26,6;0;1;0;91;0;0;0;0;0;
12.02.2016;15:06:21;-20,0;0;0,0;35,4;18,6;20,0;1;0;26,7;26,7;25,0;0;60,1;70,0;60,0;100;685,8;742,7;58,28;79,00;27;30;85,7;80,0;4;1;0;0;0;0;20;0;0;0;0;0;55,7;26,7;0;1;0;90;0;0;0;0;0;
12.02.2016;15:07:21;-20,0;0;0,0;35,4;18,6;20,0;1;0;26,0;26,0;25,0;0;59,7;70,0;60,0;100;680,7;743,9;59,16;79,00;27;30;86,4;80,0;4;0;0;0;0;0;20;0;0;0;0;0;55,6;26,0;0;1;0;90;0;0;0;0;0;
12.02.2016;15:08:21;-20,0;0;0,0;35,4;18,6;20,0;0;0;25,3;25,3;25,0;0;55,6;70,0;60,0;100;679,9;744,8;59,80;79,00;27;30;85,6;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;25,3;0;1;0;89;0;0;0;0;0;
12.02.2016;15:09:21;-20,0;0;0,0;35,4;18,6;20,0;0;0;25,6;25,6;25,0;0;54,8;70,0;60,0;100;690,1;745,6;59,80;79,00;27;30;86,5;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;25,6;0;1;0;89;0;0;0;0;0;
12.02.2016;15:10:21;-20,0;0;0,0;35,4;18,6;20,0;0;0;25,8;25,8;25,0;0;56,0;70,0;60,0;100;699,8;746,3;59,80;79,00;27;30;85,6;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;25,8;0;1;0;88;0;0;0;0;0;
12.02.2016;15:11:21;-20,0;0;0,0;35,4;18,6;20,0;0;0;26,0;26,0;25,0;0;57,8;70,0;60,0;100;704,1;746,9;59,80;79,00;27;30;86,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;26,0;0;1;0;88;0;0;0;0;0;
12.02.2016;15:12:21;-20,0;0;0,0;35,4;18,6;20,0;0;0;26,1;26,1;25,0;0;59,9;70,0;60,0;100;701,3;747,3;59,80;79,00;27;30;86,3;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;26,1;0;1;0;88;0;0;0;0;0;
12.02.2016;15:13:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;25,5;25,5;25,0;0;60,7;70,0;60,0;100;706,3;747,7;59,79;79,00;27;30;86,8;80,0;4;1;0;0;0;0;25;0;0;0;0;0;55,7;25,5;0;1;0;87;0;0;0;0;0;
12.02.2016;15:14:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;24,4;24,4;30,0;0;58,4;70,0;60,0;100;713,5;748,1;59,79;79,00;27;30;87,4;80,0;4;0;0;0;0;0;20;0;0;0;0;0;55,7;24,4;0;1;0;87;0;0;0;0;0;
12.02.2016;15:15:21;-20,0;0;0,0;35,3;18,7;20,0;0;0;23,9;23,9;30,0;0;57,5;70,0;60,0;100;712,4;748,4;59,80;79,00;27;30;87,7;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;23,9;0;1;0;86;0;0;0;0;0;
12.02.2016;15:16:21;-20,0;0;0,0;35,3;18,7;20,0;0;0;24,4;24,4;30,0;0;58,2;70,0;60,0;100;705,6;748,6;59,80;79,00;27;30;87,6;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;24,4;0;1;0;86;0;0;0;0;0;
12.02.2016;15:17:21;-20,0;0;0,0;35,3;18,7;20,0;0;0;24,8;24,8;30,0;0;59,8;70,0;60,0;100;699,4;748,8;59,80;79,00;27;30;87,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;24,8;0;1;0;85;0;0;0;0;0;
12.02.2016;15:18:21;-20,0;0;0,0;35,4;18,6;20,0;1;0;34,6;34,6;25,0;1;60,6;70,0;60,0;100;704,1;749,0;59,80;79,00;27;30;88,3;80,0;4;1;0;0;0;0;24;0;1;0;0;0;55,7;34,6;0;1;0;85;0;0;0;0;0;
12.02.2016;15:19:21;-20,0;0;0,0;35,4;18,6;20,0;0;0;42,9;42,9;25,0;0;57,9;70,0;60,0;100;704,3;749,2;59,79;79,00;27;30;87,3;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;42,9;0;1;0;85;0;0;0;0;0;
12.02.2016;15:20:21;-20,0;0;0,0;35,4;18,6;20,0;0;0;43,6;43,6;25,0;0;57,8;70,0;60,0;100;707,4;749,3;59,78;79,00;27;30;87,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;43,6;0;1;0;84;0;0;0;0;0;
12.02.2016;15:21:21;-20,0;0;0,0;35,4;18,6;20,0;0;0;42,9;42,9;25,0;0;59,3;70,0;60,0;100;704,8;749,4;59,80;79,00;27;30;88,7;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;42,9;0;1;0;84;0;0;0;0;0;
12.02.2016;15:22:21;-20,0;0;0,0;35,4;18,6;20,0;1;0;40,8;40,8;25,0;1;60,8;70,0;60,0;100;695,3;749,5;59,80;79,00;27;30;88,5;80,0;4;1;0;0;0;0;26;0;1;0;0;0;55,7;40,8;0;1;0;83;0;0;0;0;0;
12.02.2016;15:23:21;-20,0;0;0,0;35,4;18,6;20,0;1;0;46,1;46,1;25,0;0;59,4;70,0;60,0;100;710,1;749,6;59,62;79,00;27;30;88,0;80,0;4;0;0;0;0;0;20;0;0;0;0;0;55,7;46,1;0;1;0;83;0;0;0;0;0;
12.02.2016;15:24:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;45,9;45,9;25,0;0;59,3;70,0;60,0;100;728,7;749,6;59,16;79,00;27;30;88,8;80,0;4;1;0;0;0;0;20;0;0;0;0;0;55,7;45,9;0;1;0;82;0;0;0;0;0;
12.02.2016;15:25:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;45,1;45,1;25,0;0;59,6;70,0;60,0;100;728,8;749,7;59,36;79,00;27;30;89,8;80,0;4;1;0;0;0;0;20;0;0;0;0;0;55,7;45,1;0;1;0;82;0;0;0;0;0;
12.02.2016;15:26:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;44,3;44,3;25,0;0;60,2;70,0;60,0;100;726,2;749,7;59,71;79,00;27;30;87,7;80,0;4;0;0;0;0;0;21;0;0;0;0;0;55,7;44,3;0;1;0;82;0;0;0;0;0;
12.02.2016;15:27:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;43,4;43,4;25,0;0;60,9;70,0;60,0;100;734,9;749,8;59,57;79,00;27;30;88,6;80,0;4;1;0;0;0;0;27;0;0;0;0;0;55,7;43,4;0;1;0;81;0;0;0;0;0;
12.02.2016;15:28:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;42,8;42,8;25,0;0;61,7;70,0;60,0;100;752,6;749,8;58,90;79,00;27;30;87,7;80,0;4;1;0;0;0;0;33;0;0;0;0;0;55,7;42,8;0;1;0;81;0;0;0;0;0;
12.02.2016;15:29:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;42,2;42,2;25,0;0;62,4;70,0;60,0;94;758,5;748,9;55,89;80,00;24;30;87,2;80,0;4;0;0;0;0;0;39;0;0;0;0;0;55,7;42,2;0;1;0;80;0;0;0;0;0;
12.02.2016;15:30:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;41,6;41,6;25,0;0;63,2;70,0;60,0;90;758,3;747,1;51,53;81,00;22;30;92,8;80,0;4;1;0;0;0;0;45;0;0;0;0;0;55,7;41,6;0;1;0;80;0;0;0;0;0;
12.02.2016;15:31:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;41,1;41,1;25,0;0;63,9;70,0;60,0;90;750,0;744,5;51,69;81,00;22;30;94,2;80,0;4;0;0;0;0;0;51;0;0;0;0;0;55,7;41,1;0;1;0;80;0;0;0;0;0;
12.02.2016;15:32:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;40,5;40,5;25,0;0;64,4;70,0;60,0;86;746,5;741,0;47,99;82,00;20;30;92,7;80,0;4;1;0;0;0;0;55;0;0;0;0;0;55,7;40,5;0;1;0;79;0;0;0;0;0;
12.02.2016;15:33:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;40,0;40,0;25,0;0;65,2;70,0;60,0;82;748,2;737,4;45,47;84,00;19;30;93,5;80,0;4;0;0;0;0;0;61;0;0;0;0;0;55,7;40,0;0;1;0;79;0;0;0;0;0;
12.02.2016;15:34:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;39,5;39,5;25,0;0;65,8;70,0;60,0;82;738,8;733,5;45,50;84,00;19;30;93,7;80,0;4;0;0;0;0;0;66;0;0;0;0;0;55,7;39,5;0;1;0;78;0;0;0;0;0;
12.02.2016;15:35:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;39,0;39,0;25,0;0;66,3;70,0;60,0;78;718,3;729,3;42,90;86,00;18;30;93,6;80,0;4;1;0;0;0;0;70;0;0;0;0;0;55,7;39,0;0;1;0;78;0;0;0;0;0;
12.02.2016;15:36:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;38,5;38,5;25,0;0;66,8;70,0;60,0;78;714,8;725,6;42,90;86,00;18;30;92,5;80,0;4;0;0;0;0;0;74;0;0;0;0;0;55,8;38,5;0;1;0;78;0;0;0;0;0;
12.02.2016;15:37:21;-20,0;0;0,0;35,2;18,8;20,0;1;0;38,1;38,1;25,0;0;67,3;70,0;60,0;74;708,4;721,6;40,30;86,00;17;30;108,7;80,0;4;0;0;0;0;0;78;0;0;0;0;0;55,8;38,1;0;1;0;77;0;0;0;0;0;
12.02.2016;15:38:21;-20,0;0;0,0;35,2;18,8;20,0;1;0;37,6;37,6;25,0;0;67,8;70,0;60,0;74;715,3;718,0;39,91;86,00;17;30;106,2;80,0;4;1;0;0;0;0;82;0;0;0;0;0;55,8;37,6;0;1;0;77;0;0;0;0;0;
12.02.2016;15:39:21;-20,0;0;0,0;35,1;18,9;20,0;1;0;37,1;37,1;25,0;0;68,3;70,0;60,0;74;719,5;714,7;38,60;86,00;17;30;106,7;80,0;4;1;0;0;0;0;86;0;0;0;0;0;55,8;37,1;0;1;0;77;0;0;0;0;0;
12.02.2016;15:40:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;36,7;36,7;25,0;0;68,6;70,0;60,0;74;720,8;712,2;38,44;86,00;17;30;106,3;80,0;4;0;0;0;0;0;88;0;0;0;0;0;55,8;36,7;0;1;0;77;0;0;0;0;0;
12.02.2016;15:41:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;36,3;36,3;25,0;0;69,1;70,0;60,0;70;720,4;709,6;37,32;84,00;16;30;106,4;80,0;4;0;0;0;0;0;92;0;0;0;0;0;55,8;36,3;0;1;0;76;0;0;0;0;0;
12.02.2016;15:42:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;36,0;36,0;25,0;0;69,8;70,0;60,0;70;716,0;706,7;37,32;84,00;16;30;106,7;80,0;4;0;0;0;0;0;98;0;0;0;0;0;55,8;36,0;0;1;0;76;0;0;0;0;0;
12.02.2016;15:43:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;35,8;35,8;25,0;0;70,2;70,0;60,0;66;709,8;703,8;35,09;81,00;16;30;108,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,8;35,8;0;1;0;76;0;0;0;0;0;
12.02.2016;15:44:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;35,7;35,7;25,0;0;70,6;70,0;60,0;66;703,3;700,7;35,09;81,00;16;30;105,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,8;35,7;0;1;0;75;0;0;0;0;0;
12.02.2016;15:45:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;35,8;35,8;25,0;0;71,1;70,0;60,0;62;701,6;697,8;33,64;81,00;15;30;105,9;80,0;4;1;0;0;0;0;100;0;0;0;0;0;55,8;35,8;0;1;0;75;0;0;0;0;0;
12.02.2016;15:46:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;35,9;35,9;25,0;0;71,4;70,0;60,0;62;697,8;694,6;33,67;81,00;15;30;105,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,8;35,9;0;1;0;75;0;0;0;0;0;
12.02.2016;15:47:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;36,1;36,1;25,0;0;71,9;70,0;60,0;58;689,2;691,5;32,50;81,00;15;30;105,6;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,8;36,1;0;1;0;74;0;0;0;0;0;
12.02.2016;15:48:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;36,3;36,3;25,0;0;72,3;70,0;60,0;54;690,6;687,3;30,96;82,00;14;30;106,8;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,8;36,3;0;1;0;74;0;0;0;0;0;
12.02.2016;15:49:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;36,5;36,5;25,0;0;72,7;70,0;60,0;54;685,3;683,6;31,03;82,00;14;30;104,6;80,0;4;1;0;0;0;0;100;0;0;0;0;0;55,8;36,5;0;1;0;74;0;0;0;0;0;
12.02.2016;15:50:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;36,8;36,8;25,0;0;73,2;70,0;60,0;50;682,6;680,1;29,90;83,00;14;30;105,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,8;36,8;0;1;0;74;0;0;0;0;0;
12.02.2016;15:51:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;37,1;37,1;25,0;0;73,5;70,0;60,0;50;677,6;676,4;29,90;83,00;14;30;105,7;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,8;37,1;0;1;0;73;0;0;0;0;0;
12.02.2016;15:52:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;37,4;37,4;25,0;0;73,9;70,0;60,0;50;671,9;673,3;29,90;83,00;14;30;107,2;80,0;4;1;0;0;0;0;100;0;0;0;0;0;55,9;37,4;0;1;0;73;0;0;0;0;0;
12.02.2016;15:53:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;37,7;37,7;25,0;0;74,2;70,0;60,0;42;662,9;668,8;26,00;81,00;13;30;107,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,9;37,7;0;1;0;73;0;0;0;0;0;
12.02.2016;15:54:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;38,1;38,1;25,0;0;74,4;70,0;60,0;42;658,3;664,7;25,96;81,00;13;30;106,8;80,0;4;1;0;0;0;0;100;0;0;0;0;0;55,9;38,1;0;1;0;73;0;0;0;0;0;
12.02.2016;15:55:21;-20,0;0;0,0;35,0;19,0;20,0;1;0;38,4;38,4;25,0;0;74,8;70,0;60,0;42;661,8;661,2;25,69;81,00;13;30;105,3;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,9;38,4;0;1;0;72;0;0;0;0;0;
12.02.2016;15:56:21;-20,0;0;0,0;34,9;19,1;20,0;1;0;38,7;38,7;25,0;0;75,2;70,0;60,0;38;662,6;657,6;24,57;82,00;12;30;124,9;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,9;38,7;0;1;0;72;0;0;0;0;0;
12.02.2016;15:57:21;-20,0;0;0,0;34,9;19,1;20,0;1;0;38,9;38,9;25,0;0;75,5;70,0;60,0;34;674,2;653,2;22,43;83,00;12;30;124,0;80,0;4;1;0;0;0;0;100;0;0;0;0;0;55,9;38,9;0;1;0;72;0;0;0;0;0;
12.02.2016;15:58:21;-20,0;0;0,0;34,8;19,2;20,0;1;0;39,3;39,3;25,0;0;75,9;70,0;60,0;34;684,0;649,3;21,59;83,00;12;30;124,2;80,0;4;0;0;0;0;0;100;0;0;0;0;0;55,9;39,3;0;1;0;72;0;0;0;0;0;
12.02.2016;15:59:21;-20,0;0;0,0;34,8;19,2;20,0;1;0;39,6;39,6;25,0;0;76,1;8,0;60,0;0;660,8;8,0;0,00;0,00;37;30;90,0;80,0;5;0;0;0;0;0;100;0;0;0;0;0;55,9;39,6;0;1;0;72;0;0;0;0;0;
12.02.2016;16:00:21;-20,0;0;0,0;34,8;19,2;20,0;1;0;39,8;39,8;25,0;0;76,2;8,0;60,0;0;588,3;8,0;0,00;0,00;32;30;89,5;80,0;5;0;0;0;0;0;100;0;0;0;0;0;56,0;39,8;0;1;0;72;0;0;0;0;0;
12.02.2016;16:01:21;-20,0;0;0,0;34,8;19,2;20,0;1;0;40,1;40,1;25,0;0;75,9;70,0;60,0;0;525,5;8,0;0,00;0,00;28;30;91,4;80,0;5;0;0;0;0;0;100;0;0;0;0;0;55,9;40,1;0;1;0;72;0;0;0;0;0;
12.02.2016;16:02:21;-20,0;0;0,0;34,7;19,3;20,0;1;0;40,4;40,4;25,0;0;75,6;70,0;60,0;0;471,3;8,0;0,00;0,00;24;30;96,2;80,0;5;0;0;0;0;0;100;0;0;0;0;0;56,0;40,4;0;1;0;72;0;0;0;0;0;
12.02.2016;16:03:21;-20,0;0;0,0;34,7;19,3;20,0;1;0;40,7;40,7;25,0;0;75,3;70,0;60,0;0;427,6;8,0;0,00;0,00;19;30;109,4;80,0;5;0;0;0;0;0;100;0;0;0;0;0;56,0;40,7;0;1;0;72;0;0;0;0;0;
12.02.2016;16:04:21;-20,0;0;0,0;34,6;19,4;20,0;1;0;40,9;40,9;25,0;0;74,8;70,0;60,0;0;390,0;8,0;0,00;0,00;15;30;123,3;80,0;5;0;0;0;0;0;92;0;0;0;0;0;56,0;40,9;0;1;0;72;0;0;0;0;0;
12.02.2016;16:05:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;41,1;41,1;25,0;0;74,3;70,0;60,0;0;358,0;8,0;0,00;0,00;11;30;135,0;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;41,1;0;1;0;72;0;0;0;0;0;
12.02.2016;16:06:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;41,4;41,4;25,0;0;73,7;70,0;60,0;0;329,5;8,0;0,00;0,00;11;30;136,6;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;41,4;0;1;0;72;0;0;0;0;0;
12.02.2016;16:07:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;41,7;41,7;25,0;0;73,1;70,0;60,0;0;304,3;8,0;0,00;0,00;0;30;147,1;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;41,7;0;1;0;72;0;0;0;0;0;
12.02.2016;16:08:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;41,8;41,8;25,0;0;72,7;70,0;60,0;0;282,7;8,0;0,00;0,00;0;30;147,3;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;41,8;0;1;0;72;0;0;0;0;0;
12.02.2016;16:09:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;42,1;42,1;25,0;0;72,1;70,0;60,0;0;262,9;8,0;0,00;0,00;0;30;146,6;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;42,1;0;1;0;72;0;0;0;0;0;
12.02.2016;16:10:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;42,3;42,3;25,0;0;71,6;70,0;60,0;0;245,7;8,0;0,00;0,00;0;30;147,6;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;42,3;0;1;0;72;0;0;0;0;0;
12.02.2016;16:11:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;42,5;42,5;25,0;0;71,0;70,0;60,0;0;230,4;8,0;0,00;0,00;0;30;148,1;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;42,5;0;1;0;72;0;0;0;0;0;
12.02.2016;16:12:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;42,6;42,6;25,0;0;70,5;70,0;60,0;0;217,1;8,0;0,00;0,00;0;30;147,2;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;42,6;0;1;0;72;0;0;0;0;0;
12.02.2016;16:13:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;42,8;42,8;25,0;0;70,0;70,0;60,0;0;205,1;8,0;0,00;0,00;0;30;147,0;80,0;5;0;0;0;0;0;84;0;0;0;0;0;56,0;42,8;0;1;0;72;0;0;0;0;0;
12.02.2016;16:14:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;42,9;42,9;25,0;0;69,5;70,0;60,0;0;195,9;8,0;0,00;0,00;0;0;61,3;80,0;99;0;0;0;0;0;84;0;0;0;0;0;56,0;42,9;0;1;0;72;0;0;0;0;0;
12.02.2016;16:15:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;43,0;43,0;25,0;0;68,9;70,0;60,0;0;189,5;8,0;0,00;0,00;0;0;59,4;80,0;99;0;0;0;0;0;84;0;0;0;0;0;56,0;43,0;0;1;0;72;0;0;0;0;0;
12.02.2016;16:16:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;43,1;43,1;25,0;0;68,4;70,0;60,0;0;183,5;8,0;0,00;0,00;0;0;58,7;80,0;99;0;0;0;0;0;84;0;0;0;0;0;56,0;43,1;0;1;0;72;0;0;0;0;0;
12.02.2016;16:17:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;43,2;43,2;25,0;0;67,8;70,0;60,0;0;177,8;8,0;0,00;0,00;0;0;58,3;80,0;99;0;0;0;0;0;82;0;0;0;0;0;56,1;43,2;0;1;0;72;0;0;0;0;0;
12.02.2016;16:18:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;43,3;43,3;25,0;0;67,3;70,0;60,0;0;172,3;8,0;0,00;0,00;0;0;58,2;80,0;99;0;0;0;0;0;78;0;0;0;0;0;56,1;43,3;0;1;0;72;0;0;0;0;0;
12.02.2016;16:19:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;43,4;43,4;25,0;0;66,7;70,0;60,0;0;167,1;8,0;0,00;0,00;0;0;57,9;80,0;99;0;0;0;0;0;73;0;0;0;0;0;56,1;43,4;0;1;0;72;0;0;0;0;0;
12.02.2016;16:20:21;-20,0;0;0,0;34,5;19,5;20,0;1;0;43,4;43,4;25,0;0;66,1;70,0;60,0;0;162,2;8,0;0,00;0,00;0;0;57,7;80,0;99;0;0;0;0;0;68;0;0;0;0;0;56,1;43,4;0;1;0;72;0;0;0;0;0;
12.02.2016;16:21:21;-20,0;0;0,0;34,4;19,6;20,0;1;0;43,3;43,3;25,0;0;65,5;70,0;60,0;0;157,5;8,0;0,00;0,00;0;0;57,2;80,0;99;0;0;0;0;0;64;0;0;0;0;0;56,1;43,3;0;1;0;72;0;0;0;0;0;
12.02.2016;16:22:21;-20,0;0;0,0;34,4;19,6;20,0;1;0;43,3;43,3;25,0;0;64,9;70,0;60,0;0;153,2;8,0;0,00;0,00;0;0;57,2;80,0;99;0;0;0;0;0;59;0;0;0;0;0;56,1;43,3;0;1;0;72;0;0;0;0;0;
12.02.2016;16:23:21;-20,0;0;0,0;34,4;19,6;20,0;1;0;43,2;43,2;25,0;0;64,4;70,0;60,0;0;149,0;8,0;0,00;0,00;0;0;57,0;80,0;99;0;0;0;0;0;55;0;0;0;0;0;56,1;43,2;0;1;0;72;0;0;0;0;0;
12.02.2016;16:24:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;43,0;43,0;25,0;0;63,8;70,0;60,0;0;144,9;120,0;0,00;0,00;45;75;121,0;80,0;3;0;0;0;0;0;50;0;0;0;0;0;56,1;43,0;0;1;0;72;0;0;0;0;0;
12.02.2016;16:25:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,8;42,8;25,0;0;63,3;70,0;60,0;94;138,5;120,0;0,00;0,00;24;30;85,4;80,0;4;0;0;0;0;0;46;0;0;0;0;0;56,1;42,8;0;1;0;72;0;0;0;0;0;
12.02.2016;16:26:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,5;42,5;25,0;0;62,7;70,0;60,0;100;156,6;214,9;39,47;79,00;27;30;89,2;80,0;4;0;0;0;0;0;41;0;0;0;0;0;56,1;42,5;0;1;0;71;0;0;0;0;0;
12.02.2016;16:27:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,3;42,3;25,0;0;62,2;70,0;60,0;100;201,5;297,1;41,78;79,00;27;30;88,7;80,0;4;0;0;0;0;0;37;0;0;0;0;0;56,1;42,3;0;1;0;71;0;0;0;0;0;
12.02.2016;16:28:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;42,0;42,0;25,0;0;62,2;70,0;60,0;100;256,6;365,6;43,37;79,00;27;30;88,5;80,0;4;0;0;0;0;0;37;0;0;0;0;0;56,1;42,0;0;1;0;71;0;0;0;0;0;
12.02.2016;16:29:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,7;41,7;25,0;0;62,1;70,0;60,0;100;313,8;424,6;44,59;79,00;27;30;89,0;80,0;4;0;0;0;0;0;36;0;0;0;0;0;56,1;41,7;0;1;0;70;0;0;0;0;0;
12.02.2016;16:30:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,5;41,5;25,0;0;62,2;70,0;60,0;100;364,7;474,6;45,69;79,00;27;30;88,6;80,0;4;0;0;0;0;0;37;0;0;0;0;0;56,1;41,5;0;1;0;70;0;0;0;0;0;
12.02.2016;16:31:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,3;41,3;25,0;0;62,2;70,0;60,0;100;406,8;517,2;46,85;79,00;27;30;88,3;80,0;4;1;0;0;0;0;37;0;0;0;0;0;56,1;41,3;0;1;0;70;0;0;0;0;0;
12.02.2016;16:32:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;41,0;41,0;25,0;0;62,2;70,0;60,0;100;450,4;553,0;47,64;79,00;27;30;88,8;80,0;4;0;0;0;0;0;37;0;0;0;0;0;56,1;41,0;0;1;0;69;0;0;0;0;0;
12.02.2016;16:33:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,8;40,8;25,0;0;62,3;70,0;60,0;100;497,9;583,2;47,92;79,00;27;30;88,5;80,0;4;0;0;0;0;0;38;0;0;0;0;0;56,1;40,8;0;1;0;69;0;0;0;0;0;
12.02.2016;16:34:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,5;40,5;25,0;0;62,6;70,0;60,0;100;546,9;609,0;47,74;79,00;27;30;88,2;80,0;4;0;0;0;0;0;40;0;0;0;0;0;56,1;40,5;0;1;0;68;0;0;0;0;0;
12.02.2016;16:35:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,3;40,3;25,0;0;63,1;70,0;60,0;94;586,4;630,3;46,05;80,00;24;30;86,9;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,1;40,3;0;1;0;68;0;0;0;0;0;
12.02.2016;16:36:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;40,0;40,0;25,0;0;63,5;70,0;60,0;94;615,1;647,0;45,93;80,00;24;30;88,6;80,0;4;0;0;0;0;0;48;0;0;0;0;0;56,1;40,0;0;1;0;68;0;0;0;0;0;
12.02.2016;16:37:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,8;39,8;25,0;0;64,1;70,0;60,0;90;636,3;660,9;44,42;81,00;22;30;91,0;80,0;4;0;0;0;0;0;52;0;0;0;0;0;56,1;39,8;0;1;0;67;0;0;0;0;0;
12.02.2016;16:38:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,5;39,5;25,0;0;64,6;70,0;60,0;90;654,1;671,5;44,35;81,00;22;30;92,0;80,0;4;0;0;0;0;0;56;0;0;0;0;0;56,1;39,5;0;1;0;67;0;0;0;0;0;
12.02.2016;16:39:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,3;39,3;25,0;0;65,1;70,0;60,0;86;654,4;679,9;43,38;82,00;20;30;92,5;80,0;4;1;0;0;0;0;60;0;0;0;0;0;56,1;39,3;0;1;0;67;0;0;0;0;0;
12.02.2016;16:40:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;39,0;39,0;25,0;0;65,5;70,0;60,0;86;644,2;686,0;44,39;82,00;20;30;92,0;80,0;4;1;0;0;0;0;64;0;0;0;0;0;56,1;39,0;0;1;0;66;0;0;0;0;0;
12.02.2016;16:41:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,7;38,7;25,0;0;65,8;70,0;60,0;90;631,7;691,8;47,15;81,00;22;30;92,2;80,0;4;0;0;0;0;0;66;0;0;0;0;0;56,1;38,7;0;1;0;66;0;0;0;0;0;
12.02.2016;16:42:21;-20,0;0;0,0;34,3;19,7;20,0;1;0;38,5;38,5;25,0;0;66,2;70,0;60,0;86;633,6;696,6;46,42;82,00;20;30;93,2;80,0;4;0;0;0;0;0;68;0;0;0;0;0;56,2;38,5;0;1;0;66;0;0;0;0;0;
12.02.2016;16:43:21;-20,0;0;0,0;34,2;19,8;20,0;1;0;38,2;38,2;25,0;0;66,6;70,0;60,0;86;633,5;700,2;47,23;82,00;20;30;92,5;80,0;4;1;0;0;0;0;60;0;0;0;0;0;56,2;38,2;0;1;0;65;0;0;0;0;0;
12.02.2016;16:44:21;-20,0;0;0,0;34,2;19,8;20,0;1;0;38,0;38,0;25,0;0;67,0;70,0;60,0;82;635,5;703,2;45,49;84,00;19;30;92,4;80,0;4;0;0;0;0;0;60;0;0;0;0;0;56,3;38,0;0;1;0;65;0;0;0;0;0;
12.02.2016;16:45:21;-20,0;0;0,0;34,1;19,9;20,0;1;0;37,8;37,8;25,0;0;67,4;70,0;60,0;82;646,9;704,6;45,50;84,00;19;30;91,3;80,0;4;1;0;0;0;0;52;0;0;0;0;0;56,3;37,8;0;1;0;64;0;0;0;0;0;
12.02.2016;16:46:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;37,7;37,7;25,0;0;67,8;70,0;60,0;82;648,2;705,7;45,50;84,00;19;30;93,1;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,3;37,7;0;1;0;64;0;0;0;0;0;
12.02.2016;16:47:21;-20,0;0;0,0;33,9;20,1;20,0;1;0;37,5;37,5;25,0;0;68,3;70,0;60,0;78;654,0;705,8;42,90;86,00;18;30;93,6;80,0;4;0;0;0;0;0;36;0;0;0;0;0;56,3;37,5;0;1;0;64;0;0;0;0;0;
12.02.2016;16:48:21;-20,0;0;0,0;33,9;20,1;20,0;1;0;37,3;37,3;25,0;0;68,7;70,0;60,0;78;659,6;705,7;42,90;86,00;18;30;93,3;80,0;4;1;0;0;0;0;36;0;0;0;0;0;56,3;37,3;0;1;0;63;0;0;0;0;0;
12.02.2016;16:49:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,2;37,2;25,0;0;69,1;70,0;60,0;74;660,7;705,0;40,30;86,00;17;30;106,4;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;37,2;0;1;0;63;0;0;0;0;0;
12.02.2016;16:50:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;37,0;37,0;25,0;0;69,6;70,0;60,0;74;672,0;703,9;40,11;86,00;17;30;105,8;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;37,0;0;1;0;63;0;0;0;0;0;
12.02.2016;16:51:21;-20,0;0;0,0;33,9;20,1;20,0;1;0;36,8;36,8;25,0;0;70,1;70,0;60,0;66;695,8;702,5;34,88;81,00;16;30;106,8;80,0;4;0;0;0;0;0;36;0;0;0;0;0;56,3;36,8;0;1;0;62;0;0;0;0;0;
12.02.2016;16:52:21;-20,0;0;0,0;33,9;20,1;20,0;1;0;36,7;36,7;25,0;0;70,7;70,0;60,0;66;706,2;699,7;34,36;81,00;16;30;106,0;80,0;4;0;0;0;0;0;36;0;0;0;0;0;56,2;36,7;0;1;0;62;0;0;0;0;0;
12.02.2016;16:53:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;36,6;36,6;25,0;0;71,1;70,0;60,0;62;693,4;697,0;33,80;81,00;15;30;106,6;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;36,6;0;1;0;62;0;0;0;0;0;
12.02.2016;16:54:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;36,6;36,6;25,0;0;71,4;70,0;60,0;62;671,8;693,9;33,80;81,00;15;30;106,5;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,2;36,6;0;1;0;62;0;0;0;0;0;
12.02.2016;16:55:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;36,6;36,6;25,0;0;71,7;70,0;60,0;62;671,6;691,3;33,75;81,00;15;30;105,9;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;36,6;0;1;0;61;0;0;0;0;0;
12.02.2016;16:56:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;36,7;36,7;25,0;0;71,9;70,0;60,0;62;664,1;689,1;33,80;81,00;15;30;108,7;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;36,7;0;1;0;61;0;0;0;0;0;
12.02.2016;16:57:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;36,8;36,8;25,0;0;72,3;70,0;60,0;58;657,2;686,3;32,50;81,00;15;30;106,7;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;36,8;0;1;0;61;0;0;0;0;0;
12.02.2016;16:58:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;37,0;37,0;25,0;0;72,6;70,0;60,0;54;647,1;683,6;31,20;82,00;14;30;107,8;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,2;37,0;0;1;0;60;0;0;0;0;0;
12.02.2016;16:59:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;37,2;37,2;25,0;0;72,8;70,0;60,0;54;652,2;680,4;31,12;82,00;14;30;106,6;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;37,2;0;1;0;60;0;0;0;0;0;
12.02.2016;17:00:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;37,4;37,4;25,0;0;73,1;70,0;60,0;50;654,4;677,4;29,88;83,00;14;30;107,9;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;37,4;0;1;0;60;0;0;0;0;0;
12.02.2016;17:01:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;37,7;37,7;25,0;0;73,4;70,0;60,0;50;661,3;674,1;29,66;83,00;14;30;108,0;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,2;37,7;0;1;0;60;0;0;0;0;0;
12.02.2016;17:02:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;38,1;38,1;25,0;0;73,7;70,0;60,0;50;659,1;671,4;29,76;83,00;14;30;106,8;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;38,1;0;1;0;59;0;0;0;0;0;
12.02.2016;17:03:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;38,4;38,4;25,0;0;74,0;70,0;60,0;42;647,7;668,5;26,00;81,00;13;30;108,1;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;38,4;0;1;0;59;0;0;0;0;0;
12.02.2016;17:04:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;38,7;38,7;25,0;0;74,2;70,0;60,0;42;644,0;664,4;25,96;81,00;13;30;108,7;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;38,7;0;1;0;59;0;0;0;0;0;
12.02.2016;17:05:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;39,0;39,0;25,0;0;74,3;70,0;60,0;42;640,1;661,0;26,00;81,00;13;30;108,1;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,2;39,0;0;1;0;59;0;0;0;0;0;
12.02.2016;17:06:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;39,3;39,3;25,0;0;74,4;70,0;60,0;42;634,2;658,1;26,00;81,00;13;30;107,0;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,3;39,3;0;1;0;58;0;0;0;0;0;
12.02.2016;17:07:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;39,6;39,6;25,0;0;74,6;70,0;60,0;42;641,8;655,6;25,78;81,00;13;30;106,9;80,0;4;1;0;0;0;0;44;0;0;0;0;0;56,3;39,6;0;1;0;58;0;0;0;0;0;
12.02.2016;17:08:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;39,9;39,9;25,0;0;75,0;70,0;60,0;34;644,0;653,1;23,38;83,00;12;30;121,7;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,3;39,9;0;1;0;58;0;0;0;0;0;
12.02.2016;17:09:21;-20,0;0;0,0;34,0;20,0;20,0;1;0;40,2;40,2;25,0;0;75,1;70,0;60,0;34;660,3;649,3;22,57;83,00;12;30;124,3;80,0;4;0;0;0;0;0;44;0;0;0;0;0;56,3;40,2;0;1;0;58;0;0;0;0;0;
12.02.2016;17:10:21;-20,0;0;0,0;33,9;20,1;20,0;1;0;40,4;40,4;25,0;0;75,3;70,0;60,0;34;666,5;646,0;22,02;83,00;12;30;126,3;80,0;4;1;0;0;0;0;36;0;0;0;0;0;56,3;40,4;0;1;0;57;0;0;0;0;0;
12.02.2016;17:11:21;-20,0;0;0,0;33,9;20,1;20,0;1;0;40,6;40,6;25,0;0;75,3;70,0;60,0;34;675,2;643,2;21,28;83,00;12;30;124,7;80,0;4;0;0;0;0;0;36;0;0;0;0;0;56,3;40,6;0;1;0;57;0;0;0;0;0;
12.02.2016;17:12:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;40,9;40,9;25,0;0;75,7;70,0;60,0;30;693,0;640,7;19,54;84,00;11;30;125,0;80,0;4;0;0;0;0;0;28;0;0;0;0;0;56,3;40,9;0;1;0;57;0;0;0;0;0;
12.02.2016;17:13:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,1;41,1;25,0;0;76,0;8,0;60,0;0;690,8;8,0;0,00;0,00;40;30;86,3;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;41,1;0;1;0;57;0;0;0;0;0;
12.02.2016;17:14:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,2;41,2;25,0;0;76,1;8,0;60,0;0;620,5;8,0;0,00;0,00;34;30;89,1;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;41,2;0;1;0;57;0;0;0;0;0;
12.02.2016;17:15:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,4;41,4;25,0;0;75,7;70,0;60,0;0;547,7;8,0;0,00;0,00;30;30;91,5;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;41,4;0;1;0;57;0;0;0;0;0;
12.02.2016;17:16:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,6;41,6;25,0;0;75,4;70,0;60,0;0;487,4;8,0;0,00;0,00;26;30;96,1;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;41,6;0;1;0;57;0;0;0;0;0;
12.02.2016;17:17:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;41,8;41,8;25,0;0;74,9;70,0;60,0;0;438,3;8,0;0,00;0,00;21;30;111,8;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,4;41,8;0;1;0;57;0;0;0;0;0;
12.02.2016;17:18:21;-20,0;0;0,0;33,8;20,2;20,0;1;0;42,0;42,0;25,0;0;74,3;70,0;60,0;0;399,4;8,0;0,00;0,00;17;30;115,3;80,0;5;0;0;0;0;0;28;0;0;0;0;0;56,3;42,0;0;1;0;57;0;0;0;0;0;
12.02.2016;17:19:21;-20,0;0;0,0;33,7;20,3;20,0;1;0;42,1;42,1;25,0;0;73,7;70,0;60,0;0;365,5;8,0;0,00;0,00;13;30;121,8;80,0;5;0;0;0;0;0;20;0;0;0;0;0;56,4;42,1;0;1;0;57;0;0;0;0;0;
12.02.2016;17:20:21;-20,0;0;0,0;33,7;20,3;20,0;1;0;42,3;42,3;25,0;0;73,2;70,0;60,0;0;336,1;8,0;0,00;0,00;11;30;137,4;80,0;5;0;0;0;0;0;20;0;0;0;0;0;56,4;42,3;0;1;0;57;0;0;0;0;0;
12.02.2016;17:21:21;-20,0;0;0,0;8,0;20,4;8,0;0;0;42,2;42,2;25,0;0;72,7;8,0;60,0;0;310,3;8,0;0,00;0,00;0;30;148,2;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;42,2;0;1;0;57;0;0;0;0;0;
12.02.2016;17:22:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;41,5;41,5;25,0;0;72,6;8,0;60,0;0;288,6;8,0;0,00;0,00;0;30;148,1;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;41,5;0;1;0;57;0;0;0;0;0;
12.02.2016;17:23:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;40,6;40,6;25,0;0;72,8;8,0;60,0;0;269,6;8,0;0,00;0,00;0;30;148,1;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;40,6;0;1;0;57;0;0;0;0;0;
12.02.2016;17:24:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;39,8;39,8;25,0;0;73,1;8,0;60,0;0;252,6;8,0;0,00;0,00;0;30;147,8;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;39,8;0;1;0;57;0;0;0;0;0;
12.02.2016;17:25:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;39,0;39,0;25,0;0;73,3;8,0;60,0;0;237,6;8,0;0,00;0,00;0;30;148,1;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;39,0;0;1;0;57;0;0;0;0;0;
12.02.2016;17:26:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;38,3;38,3;25,0;0;73,6;8,0;60,0;0;224,3;8,0;0,00;0,00;0;30;147,3;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;38,3;0;1;0;57;0;0;0;0;0;
12.02.2016;17:27:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;37,7;37,7;25,0;0;73,9;8,0;60,0;0;212,6;8,0;0,00;0,00;0;30;147,9;80,0;5;0;0;0;0;0;0;0;0;0;0;0;56,4;37,7;0;1;0;57;0;0;0;0;0;
12.02.2016;17:28:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;37,2;37,2;25,0;0;74,1;8,0;60,0;0;202,6;8,0;0,00;0,00;0;0;63,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;37,2;0;1;0;57;0;0;0;0;0;
12.02.2016;17:29:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,7;36,7;25,0;0;74,3;8,0;60,0;0;196,2;8,0;0,00;0,00;0;0;60,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,7;0;1;0;57;0;0;0;0;0;
12.02.2016;17:30:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;36,2;36,2;25,0;0;74,5;8,0;60,0;0;190,2;8,0;0,00;0,00;0;0;59,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;36,2;0;1;0;57;0;0;0;0;0;
12.02.2016;17:31:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;35,7;35,7;25,0;0;74,7;8,0;60,0;0;184,4;8,0;0,00;0,00;0;0;58,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;35,7;0;1;0;57;0;0;0;0;0;
12.02.2016;17:32:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;35,3;35,3;25,0;0;74,8;8,0;60,0;0;178,8;8,0;0,00;0,00;0;0;58,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;35,3;0;1;0;57;0;0;0;0;0;
12.02.2016;17:33:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;35,0;35,0;25,0;0;74,9;8,0;60,0;0;173,6;8,0;0,00;0,00;0;0;57,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;35,0;0;1;0;57;0;0;0;0;0;
12.02.2016;17:34:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;34,7;34,7;25,0;0;75,1;8,0;60,0;0;168,6;8,0;0,00;0,00;0;0;57,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;34,7;0;1;0;57;0;0;0;0;0;
12.02.2016;17:35:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;34,4;34,4;25,0;0;75,2;8,0;60,0;0;163,9;8,0;0,00;0,00;0;0;57,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;34,4;0;1;0;57;0;0;0;0;0;
12.02.2016;17:36:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;34,2;34,2;25,0;0;75,3;8,0;60,0;0;159,5;8,0;0,00;0,00;0;0;56,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;34,2;0;1;0;57;0;0;0;0;0;
12.02.2016;17:37:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;34,0;34,0;25,0;0;75,3;8,0;60,0;0;155,5;8,0;0,00;0,00;0;0;56,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;34,0;0;1;0;57;0;0;0;0;0;
12.02.2016;17:38:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,9;33,9;25,0;0;75,4;8,0;60,0;0;151,6;8,0;0,00;0,00;0;0;57,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;33,9;0;1;0;57;0;0;0;0;0;
12.02.2016;17:39:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,7;33,7;25,0;0;75,5;8,0;60,0;0;147,9;8,0;0,00;0,00;0;0;57,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;33,7;0;1;0;57;0;0;0;0;0;
12.02.2016;17:40:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,6;33,6;25,0;0;75,6;8,0;60,0;0;144,4;8,0;0,00;0,00;0;0;57,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;33,6;0;1;0;57;0;0;0;0;0;
12.02.2016;17:41:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,5;33,5;25,0;0;75,6;8,0;60,0;0;141,1;8,0;0,00;0,00;0;0;56,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;33,5;0;1;0;57;0;0;0;0;0;
12.02.2016;17:42:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,3;33,3;25,0;0;75,6;8,0;60,0;0;137,9;8,0;0,00;0,00;0;0;56,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;33,3;0;1;0;57;0;0;0;0;0;
12.02.2016;17:43:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,2;33,2;25,0;0;75,7;8,0;60,0;0;135,0;8,0;0,00;0,00;0;0;56,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;33,2;0;1;0;57;0;0;0;0;0;
12.02.2016;17:44:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,1;33,1;25,0;0;75,7;8,0;60,0;0;132,2;8,0;0,00;0,00;0;0;56,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;33,1;0;1;0;57;0;0;0;0;0;
12.02.2016;17:45:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,0;33,0;25,0;0;75,7;8,0;60,0;0;129,5;8,0;0,00;0,00;0;0;56,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;33,0;0;1;0;57;0;0;0;0;0;
12.02.2016;17:46:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;33,0;33,0;25,0;0;75,8;8,0;60,0;0;127,1;8,0;0,00;0,00;0;0;56,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;33,0;0;1;0;57;0;0;0;0;0;
12.02.2016;17:47:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,9;32,9;25,0;0;75,8;8,0;60,0;0;124,7;8,0;0,00;0,00;0;0;56,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,9;0;1;0;57;0;0;0;0;0;
12.02.2016;17:48:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,8;32,8;25,0;0;75,8;8,0;60,0;0;122,4;8,0;0,00;0,00;0;0;56,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,8;0;1;0;57;0;0;0;0;0;
12.02.2016;17:49:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,8;32,8;25,0;0;75,8;8,0;60,0;0;120,2;8,0;0,00;0,00;0;0;56,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,8;0;1;0;57;0;0;0;0;0;
12.02.2016;17:50:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,7;32,7;25,0;0;75,8;8,0;60,0;0;118,2;8,0;0,00;0,00;0;0;56,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,7;0;1;0;57;0;0;0;0;0;
12.02.2016;17:51:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,7;32,7;25,0;0;75,8;8,0;60,0;0;116,3;8,0;0,00;0,00;0;0;56,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,7;0;1;0;57;0;0;0;0;0;
12.02.2016;17:52:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,6;32,6;25,0;0;75,9;8,0;60,0;0;114,5;8,0;0,00;0,00;0;0;56,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,6;0;1;0;57;0;0;0;0;0;
12.02.2016;17:53:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,5;32,5;25,0;0;75,9;8,0;60,0;0;112,8;8,0;0,00;0,00;0;0;56,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,5;0;1;0;57;0;0;0;0;0;
12.02.2016;17:54:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,5;32,5;25,0;0;75,8;8,0;60,0;0;111,2;8,0;0,00;0,00;0;0;56,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,5;0;1;0;57;0;0;0;0;0;
12.02.2016;17:55:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,4;32,4;25,0;0;75,8;8,0;60,0;0;109,5;8,0;0,00;0,00;0;0;56,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,4;0;1;0;57;0;0;0;0;0;
12.02.2016;17:56:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;32,4;32,4;25,0;0;75,8;8,0;60,0;0;108,1;8,0;0,00;0,00;0;0;55,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,4;0;1;0;57;0;0;0;0;0;
12.02.2016;17:57:21;-20,0;0;0,0;8,0;20,4;8,0;0;0;32,3;32,3;25,0;0;75,8;8,0;60,0;0;106,7;8,0;0,00;0,00;0;0;56,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;32,3;0;1;0;57;0;0;0;0;0;
12.02.2016;17:58:21;-20,0;0;0,0;8,0;20,4;8,0;0;0;32,3;32,3;25,0;0;75,8;8,0;60,0;0;105,4;8,0;0,00;0,00;0;0;55,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;32,3;0;1;0;57;0;0;0;0;0;
12.02.2016;17:59:21;-20,0;0;0,0;8,0;20,3;8,0;0;0;32,3;32,3;25,0;0;75,8;8,0;60,0;0;104,1;8,0;0,00;0,00;0;0;55,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;32,3;0;1;0;57;0;0;0;0;0;
12.02.2016;18:00:21;-20,0;0;0,0;8,0;20,3;8,0;0;0;32,2;32,2;25,0;0;75,8;8,0;60,0;0;103,0;8,0;0,00;0,00;0;0;55,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,2;0;1;0;57;0;0;0;0;0;
12.02.2016;18:01:21;-20,0;0;0,0;8,0;20,3;8,0;0;0;32,2;32,2;25,0;0;75,7;8,0;60,0;0;101,8;8,0;0,00;0,00;0;0;56,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;32,2;0;1;0;57;0;0;0;0;0;
12.02.2016;18:02:21;-20,0;0;0,0;8,0;20,3;8,0;0;0;32,2;32,2;25,0;0;75,7;8,0;60,0;0;100,7;8,0;0,00;0,00;0;0;56,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;32,2;0;1;0;57;0;0;0;0;0;
12.02.2016;18:03:21;-20,0;0;0,0;8,0;20,3;8,0;0;0;32,1;32,1;25,0;0;75,7;8,0;60,0;0;99,7;8,0;0,00;0,00;0;0;56,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;32,1;0;1;0;57;0;0;0;0;0;
12.02.2016;18:04:21;-20,0;0;0,0;8,0;20,3;8,0;0;0;32,1;32,1;25,0;0;75,7;8,0;60,0;0;98,6;8,0;0,00;0,00;0;0;55,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;32,1;0;1;0;57;0;0;0;0;0;
12.02.2016;18:05:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,9;31,9;25,0;0;75,6;8,0;60,0;0;97,7;8,0;0,00;0,00;0;0;55,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,9;0;1;0;57;0;0;0;0;0;
12.02.2016;18:06:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,0;31,0;25,0;0;71,4;8,0;60,0;0;96,7;8,0;0,00;0,00;0;0;55,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,0;0;1;0;57;0;0;0;0;0;
12.02.2016;18:07:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,3;30,3;25,0;0;64,9;8,0;60,0;0;95,7;8,0;0,00;0,00;0;0;55,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,3;0;1;0;57;0;0;0;0;0;
12.02.2016;18:08:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,2;30,2;25,0;0;59,9;8,0;60,0;0;94,6;8,0;0,00;0,00;0;0;55,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,2;0;1;0;57;0;0;0;0;0;
12.02.2016;18:09:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,4;30,4;25,0;0;56,8;8,0;60,0;0;93,2;8,0;0,00;0,00;0;0;54,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,4;0;1;0;57;0;0;0;0;0;
