Datum ;Zeit ;AT [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
12.02.2016;18:10:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,6;30,6;25,0;0;55,2;8,0;60,0;0;91,7;8,0;0,00;0,00;0;0;55,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,6;0;1;0;57;0;0;0;0;0;
12.02.2016;18:11:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,7;30,7;25,0;0;54,3;8,0;60,0;0;90,3;8,0;0,00;0,00;0;0;55,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,7;0;1;0;57;0;0;0;0;0;
12.02.2016;18:12:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,8;30,8;25,0;0;53,7;8,0;60,0;0;88,9;8,0;0,00;0,00;0;0;54,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,8;0;1;0;57;0;0;0;0;0;
12.02.2016;18:13:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,9;30,9;25,0;0;53,3;8,0;60,0;0;87,6;8,0;0,00;0,00;0;0;55,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,9;0;1;0;57;0;0;0;0;0;
12.02.2016;18:14:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,0;31,0;25,0;0;53,1;8,0;60,0;0;86,3;8,0;0,00;0,00;0;0;55,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,0;0;1;0;57;0;0;0;0;0;
12.02.2016;18:15:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,1;31,1;25,0;0;52,8;8,0;60,0;0;85,1;8,0;0,00;0,00;0;0;55,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,1;0;1;0;57;0;0;0;0;0;
12.02.2016;18:16:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,1;31,1;25,0;0;52,7;8,0;60,0;0;84,0;8,0;0,00;0,00;0;0;54,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,4;31,1;0;1;0;57;0;0;0;0;0;
12.02.2016;18:17:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,1;31,1;25,0;0;52,5;8,0;60,0;0;82,9;8,0;0,00;0,00;0;0;54,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,4;31,1;0;1;0;57;0;0;0;0;0;
12.02.2016;18:18:21;-20,0;0;0,0;8,0;20,3;8,0;0;0;31,2;31,2;25,0;0;52,3;8,0;60,0;0;81,4;8,0;0,00;0,00;0;0;55,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,2;0;1;0;57;0;0;0;0;0;
12.02.2016;18:19:21;-20,0;0;0,0;8,0;20,3;8,0;0;0;31,2;31,2;25,0;0;52,2;8,0;60,0;0;80,2;8,0;0,00;0,00;0;0;55,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,2;0;1;0;57;0;0;0;0;0;
12.02.2016;18:20:21;-20,0;0;0,0;8,0;20,4;8,0;0;0;31,3;31,3;25,0;0;52,2;8,0;60,0;0;79,2;8,0;0,00;0,00;0;0;54,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,3;0;1;0;57;0;0;0;0;0;
12.02.2016;18:21:21;-20,0;0;0,0;8,0;20,5;8,0;1;0;31,3;31,3;25,0;0;52,2;8,0;60,0;0;78,4;8,0;0,00;0,00;0;0;54,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,3;0;1;0;57;0;0;0;0;0;
12.02.2016;18:22:21;-20,0;0;0,0;8,0;20,5;8,0;1;0;31,3;31,3;25,0;0;52,2;8,0;60,0;0;77,5;8,0;0,00;0,00;0;0;55,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,3;0;1;0;57;0;0;0;0;0;
12.02.2016;18:23:21;-20,0;0;0,0;8,0;20,5;8,0;1;0;31,4;31,4;25,0;0;52,3;8,0;60,0;0;76,7;8,0;0,00;0,00;0;0;54,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,4;0;1;0;57;0;0;0;0;0;
12.02.2016;18:24:21;-20,0;0;0,0;8,0;20,5;8,0;1;0;31,4;31,4;25,0;0;52,3;8,0;60,0;0;75,9;8,0;0,00;0,00;0;0;54,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,4;0;1;0;57;0;0;0;0;0;
12.02.2016;18:25:21;-20,0;0;0,0;8,0;20,5;8,0;1;0;31,4;31,4;25,0;0;52,4;8,0;60,0;0;75,1;8,0;0,00;0,00;0;0;54,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,4;0;1;0;57;0;0;0;0;0;
12.02.2016;18:26:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,4;31,4;25,0;0;52,4;8,0;60,0;0;74,5;8,0;0,00;0,00;0;0;53,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,4;0;1;0;57;0;0;0;0;0;
12.02.2016;18:27:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,4;31,4;25,0;0;52,4;8,0;60,0;0;73,8;8,0;0,00;0,00;0;0;54,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,4;0;1;0;57;0;0;0;0;0;
12.02.2016;18:28:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,4;31,4;25,0;0;52,4;8,0;60,0;0;73,2;8,0;0,00;0,00;0;0;54,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,4;0;1;0;57;0;0;0;0;0;
12.02.2016;18:29:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,4;31,4;25,0;0;52,5;8,0;60,0;0;72,5;8,0;0,00;0,00;0;0;54,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,4;0;1;0;57;0;0;0;0;0;
12.02.2016;18:30:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,4;31,4;25,0;0;52,5;8,0;60,0;0;71,9;8,0;0,00;0,00;0;0;54,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,4;0;1;0;57;0;0;0;0;0;
12.02.2016;18:31:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,4;31,4;25,0;0;52,5;8,0;60,0;0;71,3;8,0;0,00;0,00;0;0;54,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,4;0;1;0;57;0;0;0;0;0;
12.02.2016;18:32:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,4;31,4;25,0;0;52,5;8,0;60,0;0;70,8;8,0;0,00;0,00;0;0;54,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,4;0;1;0;57;0;0;0;0;0;
12.02.2016;18:33:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,4;31,4;25,0;0;52,5;8,0;60,0;0;70,3;8,0;0,00;0,00;0;0;54,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,4;0;1;0;57;0;0;0;0;0;
12.02.2016;18:34:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,4;31,4;25,0;0;52,5;8,0;60,0;0;69,7;8,0;0,00;0,00;0;0;54,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,4;0;1;0;57;0;0;0;0;0;
12.02.2016;18:35:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,3;31,3;25,0;0;52,5;8,0;60,0;0;69,2;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,3;0;1;0;57;0;0;0;0;0;
12.02.2016;18:36:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,3;31,3;25,0;0;52,5;8,0;60,0;0;68,8;8,0;0,00;0,00;0;0;54,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,3;0;1;0;57;0;0;0;0;0;
12.02.2016;18:37:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,3;31,3;25,0;0;52,5;8,0;60,0;0;68,4;8,0;0,00;0,00;0;0;54,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,3;0;1;0;57;0;0;0;0;0;
12.02.2016;18:38:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,3;31,3;25,0;0;52,5;8,0;60,0;0;67,9;8,0;0,00;0,00;0;0;53,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,3;0;1;0;57;0;0;0;0;0;
12.02.2016;18:39:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,3;31,3;25,0;0;52,5;8,0;60,0;0;67,5;8,0;0,00;0,00;0;0;53,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,3;0;1;0;57;0;0;0;0;0;
12.02.2016;18:40:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,3;31,3;25,0;0;52,5;8,0;60,0;0;67,1;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,3;0;1;0;57;0;0;0;0;0;
12.02.2016;18:41:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,3;31,3;25,0;0;52,5;8,0;60,0;0;66,6;8,0;0,00;0,00;0;0;53,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,3;0;1;0;57;0;0;0;0;0;
12.02.2016;18:42:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,2;31,2;25,0;0;52,5;8,0;60,0;0;66,3;8,0;0,00;0,00;0;0;54,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,2;0;1;0;57;0;0;0;0;0;
12.02.2016;18:43:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,2;31,2;25,0;0;52,5;8,0;60,0;0;65,9;8,0;0,00;0,00;0;0;54,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,2;0;1;0;57;0;0;0;0;0;
12.02.2016;18:44:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,2;31,2;25,0;0;52,5;8,0;60,0;0;65,6;8,0;0,00;0,00;0;0;54,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,2;0;1;0;57;0;0;0;0;0;
12.02.2016;18:45:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,2;31,2;25,0;0;52,5;8,0;60,0;0;65,2;8,0;0,00;0,00;0;0;53,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,2;0;1;0;57;0;0;0;0;0;
12.02.2016;18:46:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,2;31,2;25,0;0;52,5;8,0;60,0;0;64,9;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,2;0;1;0;57;0;0;0;0;0;
12.02.2016;18:47:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,1;31,1;25,0;0;52,5;8,0;60,0;0;64,5;8,0;0,00;0,00;0;0;53,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,1;0;1;0;57;0;0;0;0;0;
12.02.2016;18:48:21;-20,0;0;0,0;8,0;20,5;8,0;0;0;31,1;31,1;25,0;0;52,5;8,0;60,0;0;64,3;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,1;0;1;0;57;0;0;0;0;0;
12.02.2016;18:49:21;-20,0;0;0,0;8,0;20,4;8,0;0;0;31,1;31,1;25,0;0;52,5;8,0;60,0;0;63,9;8,0;0,00;0,00;0;0;53,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,1;0;1;0;57;0;0;0;0;0;
12.02.2016;18:50:21;-20,0;0;0,0;8,0;20,4;8,0;0;0;31,1;31,1;25,0;0;52,5;8,0;60,0;0;63,6;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,4;31,1;0;1;0;57;0;0;0;0;0;
12.02.2016;18:51:21;-20,0;0;0,0;8,0;20,4;8,0;0;0;31,1;31,1;25,0;0;52,5;8,0;60,0;0;63,3;8,0;0,00;0,00;0;0;53,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;31,1;0;1;0;57;0;0;0;0;0;
12.02.2016;18:52:21;-20,0;0;0,0;8,0;20,4;8,0;0;0;31,1;31,1;25,0;0;52,4;8,0;60,0;0;63,1;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;31,1;0;1;0;57;0;0;0;0;0;
12.02.2016;18:53:21;-20,0;0;0,0;8,0;20,3;8,0;0;0;31,1;31,1;25,0;0;52,4;8,0;60,0;0;62,8;8,0;0,00;0,00;0;0;53,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;31,1;0;1;0;57;0;0;0;0;0;
12.02.2016;18:54:21;-20,0;0;0,0;8,0;20,3;8,0;0;0;31,1;31,1;25,0;0;52,4;8,0;60,0;0;62,6;8,0;0,00;0,00;0;0;53,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;31,1;0;1;0;57;0;0;0;0;0;
12.02.2016;18:55:21;-20,0;0;0,0;8,0;20,3;8,0;0;0;31,0;31,0;25,0;0;52,4;8,0;60,0;0;62,2;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;31,0;0;1;0;57;0;0;0;0;0;
12.02.2016;18:56:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;31,0;31,0;25,0;0;52,4;8,0;60,0;0;62,5;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;31,0;0;1;0;57;0;0;0;0;0;
12.02.2016;18:57:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,9;30,9;25,0;0;52,3;8,0;60,0;0;62,5;8,0;0,00;0,00;0;0;54,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,9;0;1;0;57;0;0;0;0;0;
12.02.2016;18:58:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,9;30,9;25,0;0;52,0;8,0;60,0;0;62,1;8,0;0,00;0,00;0;0;54,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,9;0;1;0;57;0;0;0;0;0;
12.02.2016;18:59:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,8;30,8;25,0;0;51,7;8,0;60,0;0;61,9;8,0;0,00;0,00;0;0;54,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,8;0;1;0;57;0;0;0;0;0;
12.02.2016;19:00:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,8;30,8;25,0;0;50,6;8,0;60,0;0;61,3;8,0;0,00;0,00;40;100;198,6;80,0;7;0;0;0;0;0;0;0;0;0;1;0;56,3;30,8;0;1;0;0;0;0;0;0;0;
12.02.2016;19:01:21;-20,0;0;0,0;8,0;20,1;8,0;0;0;30,7;30,7;25,0;0;49,4;8,0;60,0;0;59,3;8,0;0,00;0,00;40;100;196,2;80,0;7;0;1;0;1;0;0;0;0;0;1;0;56,2;30,7;0;1;0;0;0;0;0;0;0;
12.02.2016;19:02:21;-20,0;0;0,0;8,0;20,1;8,0;0;0;30,7;30,7;25,0;0;48,9;8,0;60,0;0;56,9;8,0;0,00;0,00;40;100;201,0;80,0;7;0;1;0;1;0;0;0;0;0;1;0;56,2;30,7;0;1;0;0;0;0;0;0;0;
12.02.2016;19:03:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;30,7;30,7;25,0;0;48,7;8,0;60,0;0;54,2;8,0;0,00;0,00;40;100;205,9;80,0;7;0;1;0;1;0;0;0;0;0;0;0;56,3;30,7;0;1;0;0;0;0;0;0;0;
12.02.2016;19:04:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;30,7;30,7;25,0;0;48,7;8,0;60,0;0;51,7;8,0;0,00;0,00;0;0;99,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,7;0;0;0;175;0;0;0;0;0;
12.02.2016;19:05:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;30,7;30,7;25,0;0;48,5;8,0;60,0;0;50,8;8,0;0,00;0,00;0;0;56,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,7;0;0;0;175;0;0;0;0;0;
12.02.2016;19:06:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;30,7;30,7;25,0;0;47,8;8,0;60,0;0;50,6;8,0;0,00;0,00;0;0;55,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,7;0;0;0;175;0;0;0;0;0;
12.02.2016;19:07:21;-20,0;0;0,0;8,0;20,1;8,0;0;0;30,6;30,6;25,0;0;47,0;8,0;60,0;0;50,5;8,0;0,00;0,00;0;0;55,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,6;0;0;0;175;0;0;0;0;0;
12.02.2016;19:08:21;-20,0;0;0,0;8,0;20,1;8,0;0;0;30,6;30,6;25,0;0;46,1;8,0;60,0;0;50,5;8,0;0,00;0,00;0;0;54,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,6;0;0;0;175;0;0;0;0;0;
12.02.2016;19:09:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,5;30,5;25,0;0;45,2;8,0;60,0;0;50,5;8,0;0,00;0,00;0;0;54,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,5;0;0;0;175;0;0;0;0;0;
12.02.2016;19:10:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,5;30,5;25,0;0;44,2;8,0;60,0;0;50,5;8,0;0,00;0,00;0;0;54,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,5;0;0;0;175;0;0;0;0;0;
12.02.2016;19:11:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,5;30,5;25,0;0;43,5;8,0;60,0;0;49,9;8,0;0,00;0,00;0;0;54,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,5;0;0;0;175;0;0;0;0;0;
12.02.2016;19:12:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,5;30,5;25,0;0;42,9;8,0;60,0;0;49,7;8,0;0,00;0,00;0;0;54,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,5;0;0;0;175;0;0;0;0;0;
12.02.2016;19:13:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,5;30,5;25,0;0;42,7;8,0;60,0;0;49,5;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,5;0;0;0;175;0;0;0;0;0;
12.02.2016;19:14:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,5;30,5;25,0;0;42,6;8,0;60,0;0;49,3;8,0;0,00;0,00;0;0;53,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,5;0;0;0;175;0;0;0;0;0;
12.02.2016;19:15:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,5;30,5;25,0;0;42,5;8,0;60,0;0;49,2;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,5;0;0;0;175;0;0;0;0;0;
12.02.2016;19:16:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,6;30,6;25,0;0;42,5;8,0;60,0;0;49,1;8,0;0,00;0,00;0;0;54,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,6;0;0;0;175;0;0;0;0;0;
12.02.2016;19:17:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,6;30,6;25,0;0;42,5;8,0;60,0;0;49,0;8,0;0,00;0,00;0;0;53,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,6;0;0;0;175;0;0;0;0;0;
12.02.2016;19:18:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,6;30,6;25,0;0;42,5;8,0;60,0;0;48,8;8,0;0,00;0,00;0;0;53,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,6;0;0;0;175;0;0;0;0;0;
12.02.2016;19:19:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,6;30,6;25,0;0;42,5;8,0;60,0;0;48,8;8,0;0,00;0,00;0;0;53,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,6;0;0;0;175;0;0;0;0;0;
12.02.2016;19:20:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,6;30,6;25,0;0;42,5;8,0;60,0;0;48,6;8,0;0,00;0,00;0;0;53,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,6;0;0;0;175;0;0;0;0;0;
12.02.2016;19:21:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,6;30,6;25,0;0;42,5;8,0;60,0;0;48,5;8,0;0,00;0,00;0;0;53,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,6;0;0;0;175;0;0;0;0;0;
12.02.2016;19:22:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,6;30,6;25,0;0;42,5;8,0;60,0;0;48,4;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,6;0;0;0;175;0;0;0;0;0;
12.02.2016;19:23:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,5;30,5;25,0;0;42,5;8,0;60,0;0;48,3;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,5;0;0;0;175;0;0;0;0;0;
12.02.2016;19:24:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,5;30,5;25,0;0;42,5;8,0;60,0;0;48,2;8,0;0,00;0,00;0;0;53,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,5;0;0;0;175;0;0;0;0;0;
12.02.2016;19:25:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,5;30,5;25,0;0;42,5;8,0;60,0;0;48,1;8,0;0,00;0,00;0;0;53,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,5;0;0;0;175;0;0;0;0;0;
12.02.2016;19:26:21;-20,0;0;0,0;8,0;20,2;8,0;1;0;30,5;30,5;25,0;0;42,5;8,0;60,0;0;48,5;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,5;0;0;0;175;0;0;0;0;0;
12.02.2016;19:27:21;-20,0;0;0,0;8,0;20,2;8,0;1;0;30,5;30,5;25,0;0;42,3;8,0;60,0;0;48,5;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,5;0;0;0;175;0;0;0;0;0;
12.02.2016;19:28:21;-20,0;0;0,0;8,0;20,2;8,0;1;0;30,4;30,4;25,0;0;41,9;8,0;60,0;0;48,5;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,4;0;0;0;175;0;0;0;0;0;
12.02.2016;19:29:21;-20,0;0;0,0;8,0;20,2;8,0;1;0;30,4;30,4;25,0;0;41,4;8,0;60,0;0;48,3;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,4;0;0;0;175;0;0;0;0;0;
12.02.2016;19:30:21;-20,0;0;0,0;8,0;20,2;8,0;1;0;30,3;30,3;25,0;0;40,8;8,0;60,0;0;48,3;8,0;0,00;0,00;0;0;53,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,3;0;0;0;175;0;0;0;0;0;
12.02.2016;19:31:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,3;30,3;25,0;0;40,0;8,0;60,0;0;48,2;8,0;0,00;0,00;0;0;53,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,3;0;0;0;175;0;0;0;0;0;
12.02.2016;19:32:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,3;30,3;25,0;0;39,3;8,0;60,0;0;47,9;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,3;0;0;0;175;0;0;0;0;0;
12.02.2016;19:33:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,3;30,3;25,0;0;38,6;8,0;60,0;0;47,7;8,0;0,00;0,00;0;0;54,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,3;0;0;0;175;0;0;0;0;0;
12.02.2016;19:34:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,2;30,2;25,0;0;38,1;8,0;60,0;0;47,5;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,2;0;0;0;175;0;0;0;0;0;
12.02.2016;19:35:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,1;30,1;25,0;0;37,6;8,0;60,0;0;47,4;8,0;0,00;0,00;0;0;53,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;19:36:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,1;30,1;25,0;0;37,2;8,0;60,0;0;47,1;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;19:37:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,1;30,1;25,0;0;36,8;8,0;60,0;0;46,9;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;19:38:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,1;30,1;25,0;0;36,4;8,0;60,0;0;46,7;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;19:39:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,1;30,1;25,0;0;36,1;8,0;60,0;0;46,5;8,0;0,00;0,00;0;0;53,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;19:40:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,0;30,0;25,0;0;35,9;8,0;60,0;0;46,3;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,3;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;19:41:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,0;30,0;25,0;0;35,7;8,0;60,0;0;45,6;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;19:42:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,0;30,0;25,0;0;35,5;8,0;60,0;0;45,3;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;19:43:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,0;30,0;25,0;0;35,4;8,0;60,0;0;45,1;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;19:44:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,1;30,1;25,0;0;35,4;8,0;60,0;0;44,8;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;19:45:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,1;30,1;25,0;0;35,4;8,0;60,0;0;44,7;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;19:46:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,1;30,1;25,0;0;35,4;8,0;60,0;0;44,5;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;19:47:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,1;30,1;25,0;0;35,4;8,0;60,0;0;44,4;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;19:48:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,1;30,1;25,0;0;35,4;8,0;60,0;0;44,1;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;19:49:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,1;30,1;25,0;0;35,5;8,0;60,0;0;44,0;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;19:50:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,1;30,1;25,0;0;35,5;8,0;60,0;0;43,8;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;19:51:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,1;30,1;25,0;0;35,5;8,0;60,0;0;43,7;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;19:52:21;-20,0;0;0,0;8,0;20,2;8,0;0;0;30,1;30,1;25,0;0;35,5;8,0;60,0;0;43,5;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;19:53:21;-20,0;0;0,0;8,0;20,1;8,0;0;0;30,1;30,1;25,0;0;35,5;8,0;60,0;0;43,4;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,3;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;19:54:21;-20,0;0;0,0;8,0;20,1;8,0;0;0;30,1;30,1;25,0;0;35,5;8,0;60,0;0;43,3;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;19:55:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;30,1;30,1;25,0;0;35,5;8,0;60,0;0;43,1;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;19:56:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;30,1;30,1;25,0;0;35,5;8,0;60,0;0;43,4;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;19:57:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;30,1;30,1;25,0;0;35,4;8,0;60,0;0;43,5;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;30,1;0;0;0;175;0;0;0;0;0;
12.02.2016;19:58:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;30,0;30,0;25,0;0;35,3;8,0;60,0;0;43,3;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;19:59:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;29,9;29,9;25,0;0;35,1;8,0;60,0;0;43,2;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;56,2;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;20:00:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;29,9;29,9;25,0;0;34,9;8,0;60,0;0;42,4;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;20:01:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;29,9;29,9;25,0;0;34,7;8,0;60,0;0;42,2;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;20:02:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;29,9;29,9;25,0;0;34,6;8,0;60,0;0;42,1;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;20:03:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;29,9;29,9;25,0;0;34,6;8,0;60,0;0;42,0;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;20:04:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;29,9;29,9;25,0;0;34,6;8,0;60,0;0;41,8;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;20:05:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;29,9;29,9;25,0;0;34,6;8,0;60,0;0;41,7;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;20:06:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;29,9;29,9;25,0;0;34,6;8,0;60,0;0;41,6;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;20:07:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;29,9;29,9;25,0;0;34,6;8,0;60,0;0;41,4;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;20:08:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;30,0;30,0;25,0;0;34,6;8,0;60,0;0;41,3;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;20:09:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;30,0;30,0;25,0;0;34,6;8,0;60,0;0;41,2;8,0;0,00;0,00;0;0;53,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;30,0;0;0;0;175;0;0;0;0;0;
12.02.2016;20:10:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;29,9;29,9;25,0;0;34,6;8,0;60,0;0;41,0;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;20:11:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;29,9;29,9;25,0;0;34,6;8,0;60,0;0;40,9;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;20:12:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;29,9;29,9;25,0;0;34,6;8,0;60,0;0;40,8;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;20:13:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;29,9;29,9;25,0;0;34,6;8,0;60,0;0;40,6;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;20:14:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;29,9;29,9;25,0;0;34,6;8,0;60,0;0;40,6;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;20:15:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;29,9;29,9;25,0;0;34,6;8,0;60,0;0;40,4;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;20:16:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;29,9;29,9;25,0;0;34,6;8,0;60,0;0;40,3;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;20:17:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;29,9;29,9;25,0;0;34,6;8,0;60,0;0;40,3;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;20:18:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;29,9;29,9;25,0;0;34,6;8,0;60,0;0;40,2;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;20:19:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;29,9;29,9;25,0;0;34,5;8,0;60,0;0;40,1;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,2;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;20:20:21;-20,0;0;0,0;8,0;20,0;8,0;0;0;29,9;29,9;25,0;0;34,5;8,0;60,0;0;39,9;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;20:21:21;-20,0;0;0,0;8,0;19,9;8,0;0;0;29,9;29,9;25,0;0;34,5;8,0;60,0;0;39,9;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;20:22:21;-20,0;0;0,0;8,0;19,8;8,0;0;0;29,9;29,9;25,0;0;34,5;8,0;60,0;0;39,9;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;20:23:21;-20,0;0;0,0;8,0;19,8;8,0;0;0;29,9;29,9;25,0;0;34,5;8,0;60,0;0;39,7;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;20:24:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;29,8;29,8;25,0;0;34,5;8,0;60,0;0;39,6;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;20:25:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;29,8;29,8;25,0;0;34,5;8,0;60,0;0;39,5;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,9;0;0;0;175;0;0;0;0;0;
12.02.2016;20:26:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;29,8;29,8;25,0;0;34,5;8,0;60,0;0;39,4;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;20:27:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;29,8;29,8;25,0;0;34,5;8,0;60,0;0;39,3;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;20:28:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;29,8;29,8;25,0;0;34,5;8,0;60,0;0;39,2;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;20:29:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;29,8;29,8;25,0;0;34,4;8,0;60,0;0;39,2;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;20:30:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;29,8;29,8;25,0;0;34,4;8,0;60,0;0;38,9;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;20:31:21;-20,0;0;0,0;8,0;19,7;8,0;1;0;29,8;29,8;25,0;0;34,4;8,0;60,0;0;38,9;8,0;0,00;0,00;0;0;53,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;20:32:21;-20,0;0;0,0;8,0;19,7;8,0;1;0;29,8;29,8;25,0;0;34,4;8,0;60,0;0;38,8;8,0;0,00;0,00;0;0;54,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;20:33:21;-20,0;0;0,0;8,0;19,7;8,0;1;0;29,8;29,8;25,0;0;34,4;8,0;60,0;0;38,7;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;20:34:21;-20,0;0;0,0;8,0;19,7;8,0;1;0;29,8;29,8;25,0;0;34,4;8,0;60,0;0;38,6;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;20:35:21;-20,0;0;0,0;8,0;19,7;8,0;1;0;29,8;29,8;25,0;0;34,4;8,0;60,0;0;38,5;8,0;0,00;0,00;0;0;53,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;20:36:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;29,8;29,8;25,0;0;34,4;8,0;60,0;0;38,4;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;20:37:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;29,8;29,8;25,0;0;34,4;8,0;60,0;0;38,4;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;20:38:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;29,8;29,8;25,0;0;34,3;8,0;60,0;0;38,3;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;20:39:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;29,7;29,7;25,0;0;34,3;8,0;60,0;0;38,2;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;20:40:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;29,7;29,7;25,0;0;34,3;8,0;60,0;0;38,1;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;20:41:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;29,7;29,7;25,0;0;34,3;8,0;60,0;0;38,0;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;20:42:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;29,8;29,8;25,0;0;34,3;8,0;60,0;0;38,0;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;20:43:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;29,7;29,7;25,0;0;34,3;8,0;60,0;0;37,9;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;20:44:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;29,8;29,8;25,0;0;34,3;8,0;60,0;0;37,9;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,8;0;0;0;175;0;0;0;0;0;
12.02.2016;20:45:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;29,7;29,7;25,0;0;34,3;8,0;60,0;0;37,7;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;20:46:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;29,7;29,7;25,0;0;34,3;8,0;60,0;0;37,7;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;20:47:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;29,7;29,7;25,0;0;34,3;8,0;60,0;0;37,7;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;20:48:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;29,7;29,7;25,0;0;34,2;8,0;60,0;0;37,6;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;20:49:21;-20,0;0;0,0;8,0;19,7;8,0;0;0;29,7;29,7;25,0;0;34,2;8,0;60,0;0;37,6;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;20:50:21;-20,0;0;0,0;8,0;19,6;8,0;0;0;29,7;29,7;25,0;0;34,2;8,0;60,0;0;37,5;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;20:51:21;-20,0;0;0,0;8,0;19,6;8,0;0;0;29,7;29,7;25,0;0;34,2;8,0;60,0;0;37,5;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;20:52:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;29,7;29,7;25,0;0;34,2;8,0;60,0;0;37,4;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,1;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;20:53:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;29,7;29,7;25,0;0;34,2;8,0;60,0;0;37,4;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;20:54:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;29,7;29,7;25,0;0;34,2;8,0;60,0;0;37,4;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,7;0;0;0;175;0;0;0;0;0;
12.02.2016;20:55:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;29,6;29,6;25,0;0;34,1;8,0;60,0;0;37,3;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,6;0;0;0;175;0;0;0;0;0;
12.02.2016;20:56:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;29,6;29,6;25,0;0;34,1;8,0;60,0;0;37,2;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,6;0;0;0;175;0;0;0;0;0;
12.02.2016;20:57:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;29,6;29,6;25,0;0;34,1;8,0;60,0;0;37,2;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,6;0;0;0;175;0;0;0;0;0;
12.02.2016;20:58:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;29,6;29,6;25,0;0;34,1;8,0;60,0;0;37,2;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,6;0;0;0;175;0;0;0;0;0;
12.02.2016;20:59:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;29,6;29,6;25,0;0;34,1;8,0;60,0;0;37,1;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,6;0;0;0;175;0;0;0;0;0;
12.02.2016;21:00:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;29,6;29,6;25,0;0;34,1;8,0;60,0;0;37,1;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,6;0;0;0;175;0;0;0;0;0;
12.02.2016;21:01:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;29,6;29,6;25,0;0;34,1;8,0;60,0;0;37,1;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,6;0;0;0;175;0;0;0;0;0;
12.02.2016;21:02:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;29,6;29,6;25,0;0;34,1;8,0;60,0;0;37,0;8,0;0,00;0,00;0;0;51,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,6;0;0;0;175;0;0;0;0;0;
12.02.2016;21:03:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;29,6;29,6;25,0;0;34,0;8,0;60,0;0;37,0;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,6;0;0;0;175;0;0;0;0;0;
12.02.2016;21:04:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;29,6;29,6;25,0;0;34,0;8,0;60,0;0;36,9;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,6;0;0;0;175;0;0;0;0;0;
12.02.2016;21:05:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;29,5;29,5;25,0;0;34,0;8,0;60,0;0;36,9;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;21:06:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;29,5;29,5;25,0;0;34,0;8,0;60,0;0;36,9;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;21:07:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;29,5;29,5;25,0;0;34,0;8,0;60,0;0;36,8;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;21:08:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;29,5;29,5;25,0;0;34,0;8,0;60,0;0;36,8;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;21:09:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;29,5;29,5;25,0;0;34,0;8,0;60,0;0;36,8;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;21:10:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;29,5;29,5;25,0;0;34,0;8,0;60,0;0;36,8;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;21:11:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;29,5;29,5;25,0;0;33,9;8,0;60,0;0;36,8;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;21:12:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;29,5;29,5;25,0;0;33,9;8,0;60,0;0;36,7;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;21:13:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;29,5;29,5;25,0;0;33,9;8,0;60,0;0;36,6;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;21:14:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;29,5;29,5;25,0;0;33,9;8,0;60,0;0;36,6;8,0;0,00;0,00;0;0;51,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;21:15:21;-20,0;0;0,0;8,0;19,5;8,0;0;0;29,5;29,5;25,0;0;33,9;8,0;60,0;0;36,6;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;21:16:21;-20,0;0;0,0;8,0;19,4;8,0;0;0;29,5;29,5;25,0;0;33,9;8,0;60,0;0;36,5;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;56,0;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;21:17:21;-20,0;0;0,0;8,0;19,4;8,0;0;0;29,5;29,5;25,0;0;33,9;8,0;60,0;0;36,6;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;21:18:21;-20,0;0;0,0;8,0;19,3;8,0;0;0;29,5;29,5;25,0;0;33,9;8,0;60,0;0;36,5;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;21:19:21;-20,0;0;0,0;8,0;19,3;8,0;0;0;29,5;29,5;25,0;0;33,9;8,0;60,0;0;36,5;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;21:20:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;29,5;29,5;25,0;0;33,8;8,0;60,0;0;36,5;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;21:21:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;29,5;29,5;25,0;0;33,8;8,0;60,0;0;36,4;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,5;0;0;0;175;0;0;0;0;0;
12.02.2016;21:22:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;29,4;29,4;25,0;0;33,8;8,0;60,0;0;36,4;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;21:23:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;29,4;29,4;25,0;0;33,8;8,0;60,0;0;36,3;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;21:24:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;29,4;29,4;25,0;0;33,8;8,0;60,0;0;36,3;8,0;0,00;0,00;0;0;51,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;21:25:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;29,4;29,4;25,0;0;33,8;8,0;60,0;0;36,2;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;21:26:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;29,4;29,4;25,0;0;33,8;8,0;60,0;0;36,3;8,0;0,00;0,00;0;0;51,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;21:27:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;29,4;29,4;25,0;0;33,8;8,0;60,0;0;36,2;8,0;0,00;0,00;0;0;51,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;21:28:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;29,4;29,4;25,0;0;33,7;8,0;60,0;0;36,2;8,0;0,00;0,00;0;0;53,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;21:29:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;29,4;29,4;25,0;0;33,7;8,0;60,0;0;36,2;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;21:30:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;29,4;29,4;25,0;0;33,7;8,0;60,0;0;36,1;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;21:31:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;29,4;29,4;25,0;0;33,7;8,0;60,0;0;36,1;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;21:32:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;29,4;29,4;25,0;0;33,7;8,0;60,0;0;36,0;8,0;0,00;0,00;0;0;51,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;21:33:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;29,3;29,3;25,0;0;33,7;8,0;60,0;0;36,0;8,0;0,00;0,00;0;0;51,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,3;0;0;0;175;0;0;0;0;0;
12.02.2016;21:34:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;29,3;29,3;25,0;0;33,7;8,0;60,0;0;35,9;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,3;0;0;0;175;0;0;0;0;0;
12.02.2016;21:35:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;29,4;29,4;25,0;0;33,7;8,0;60,0;0;35,9;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,4;0;0;0;175;0;0;0;0;0;
12.02.2016;21:36:21;-20,0;0;0,0;8,0;19,2;8,0;1;0;29,3;29,3;25,0;0;33,7;8,0;60,0;0;35,9;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,3;0;0;0;175;0;0;0;0;0;
12.02.2016;21:37:21;-20,0;0;0,0;8,0;19,2;8,0;1;0;29,3;29,3;25,0;0;33,6;8,0;60,0;0;35,9;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,3;0;0;0;175;0;0;0;0;0;
12.02.2016;21:38:21;-20,0;0;0,0;8,0;19,2;8,0;1;0;29,3;29,3;25,0;0;33,6;8,0;60,0;0;35,9;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,3;0;0;0;175;0;0;0;0;0;
12.02.2016;21:39:21;-20,0;0;0,0;8,0;19,1;8,0;1;0;29,3;29,3;25,0;0;33,6;8,0;60,0;0;35,9;8,0;0,00;0,00;0;0;54,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,3;0;0;0;175;0;0;0;0;0;
12.02.2016;21:40:21;-20,0;0;0,0;8,0;19,1;8,0;1;0;29,2;29,2;25,0;0;33,6;8,0;60,0;0;35,8;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;21:41:21;-20,0;0;0,0;8,0;19,1;8,0;0;0;29,2;29,2;25,0;0;33,6;8,0;60,0;0;35,8;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;21:42:21;-20,0;0;0,0;8,0;19,1;8,0;0;0;29,2;29,2;25,0;0;33,6;8,0;60,0;0;35,8;8,0;0,00;0,00;0;0;51,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;21:43:21;-20,0;0;0,0;8,0;19,1;8,0;0;0;29,2;29,2;25,0;0;33,6;8,0;60,0;0;35,8;8,0;0,00;0,00;0;0;51,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;21:44:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;29,2;29,2;25,0;0;33,6;8,0;60,0;0;35,7;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;21:45:21;-20,0;0;0,0;8,0;19,2;8,0;0;0;29,2;29,2;25,0;0;33,5;8,0;60,0;0;35,7;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,9;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;21:46:21;-20,0;0;0,0;8,0;19,1;8,0;0;0;29,2;29,2;25,0;0;33,5;8,0;60,0;0;35,6;8,0;0,00;0,00;0;0;51,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;21:47:21;-20,0;0;0,0;8,0;19,1;8,0;0;0;29,2;29,2;25,0;0;33,5;8,0;60,0;0;35,6;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;21:48:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;29,2;29,2;25,0;0;33,5;70,0;60,0;0;35,6;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,8;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;21:49:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;29,2;29,2;25,0;0;33,5;70,0;60,0;0;35,1;120,0;0,00;0,00;100;100;162,9;80,0;2;0;0;0;0;1;0;0;0;0;0;0;55,8;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;21:50:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;29,2;29,2;25,0;0;33,4;70,0;60,0;0;33,9;120,0;0,00;0,00;100;100;162,3;80,0;2;0;0;0;0;1;0;0;0;0;0;0;55,8;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;21:51:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;29,2;29,2;25,0;0;33,4;70,0;60,0;0;32,7;120,0;50,00;20,00;100;100;164,9;80,0;2;1;0;0;0;1;0;0;0;0;0;0;55,8;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;21:52:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;29,2;29,2;25,0;0;33,4;70,0;60,0;0;32,0;120,0;50,00;20,00;100;100;166,5;80,0;2;1;0;0;0;1;0;0;0;0;0;0;55,8;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;21:53:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;29,2;29,2;25,0;0;33,4;70,0;60,0;0;31,5;120,0;50,00;20,00;100;100;167,2;80,0;2;1;0;0;0;1;0;0;0;0;0;0;55,8;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;21:54:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;29,2;29,2;25,0;0;33,4;70,0;60,0;0;31,1;120,0;50,00;20,00;100;100;169,9;80,0;2;1;0;0;0;1;0;0;0;0;0;0;55,8;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;21:55:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;29,1;29,1;25,0;0;33,4;70,0;60,0;0;40,2;120,0;0,00;0,00;100;100;138,2;80,0;2;0;0;0;0;1;0;0;0;0;0;0;55,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;21:56:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;29,1;29,1;25,0;0;33,4;70,0;60,0;0;114,5;120,0;0,00;0,00;100;100;133,3;80,0;2;0;0;0;0;1;0;0;0;0;0;0;55,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;21:57:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;29,2;29,2;25,0;0;34,2;70,0;60,0;0;217,3;120,0;0,00;0,00;45;75;112,6;80,0;3;0;0;0;0;0;0;0;0;0;0;0;55,8;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;21:58:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;29,2;29,2;25,0;0;35,3;70,0;60,0;0;340,0;120,0;0,00;0,00;45;75;104,0;80,0;3;0;0;0;0;0;0;0;0;0;0;0;55,8;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;21:59:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;29,2;29,2;25,0;0;36,9;70,0;60,0;0;474,6;120,0;0,00;0,00;45;75;104,1;80,0;3;0;0;0;0;0;0;0;0;0;0;0;55,8;29,2;0;0;0;175;0;0;0;0;0;
12.02.2016;22:00:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;29,1;29,1;25,0;0;38,8;70,0;60,0;0;543,0;120,0;0,00;0,00;45;75;110,5;80,0;3;0;0;0;0;0;0;0;0;0;0;0;55,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;22:01:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;29,1;29,1;25,0;0;40,5;70,0;60,0;100;539,1;120,0;0,00;0,00;27;30;87,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;22:02:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;29,1;29,1;25,0;0;41,9;70,0;60,0;100;519,4;559,7;37,41;79,00;27;30;85,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;22:03:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;29,1;29,1;25,0;0;43,3;70,0;60,0;100;503,8;588,9;39,86;79,00;27;30;87,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;22:04:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;29,1;29,1;25,0;0;44,5;70,0;60,0;100;489,5;613,7;42,52;79,00;27;30;86,5;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;22:05:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;29,1;29,1;25,0;0;45,7;70,0;60,0;100;478,0;634,8;45,31;79,00;27;30;85,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;22:06:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;29,1;29,1;25,0;0;46,8;70,0;60,0;100;476,9;652,5;47,78;79,00;27;30;86,0;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;22:07:21;-20,0;0;0,0;35,0;19,0;20,0;0;0;29,1;29,1;25,0;0;48,0;70,0;60,0;100;481,5;667,4;50,06;79,00;27;30;85,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;22:08:21;-20,0;0;0,0;35,1;18,9;20,0;0;0;29,1;29,1;25,0;0;49,2;70,0;60,0;100;497,6;680,1;51,83;79,00;27;30;84,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;22:09:21;-20,0;0;0,0;35,2;18,8;20,0;0;0;29,1;29,1;25,0;0;50,4;70,0;60,0;100;524,9;690,9;52,97;79,00;27;30;84,0;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;22:10:21;-20,0;0;0,0;35,2;18,8;20,0;0;0;29,1;29,1;25,0;0;51,9;70,0;60,0;100;548,6;699,9;53,99;79,00;27;30;83,6;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;22:11:21;-20,0;0;0,0;35,2;18,8;20,0;0;0;29,1;29,1;25,0;0;53,4;70,0;60,0;100;579,1;707,6;54,51;79,00;27;30;83,9;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,8;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;22:12:21;-20,0;0;0,0;35,3;18,7;20,0;0;0;29,1;29,1;25,0;0;55,0;70,0;60,0;100;609,4;714,1;54,74;79,00;27;30;83,5;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;22:13:21;-20,0;0;0,0;35,3;18,7;20,0;0;0;29,1;29,1;25,0;0;56,7;70,0;60,0;100;641,3;719,6;54,65;79,00;27;30;84,8;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;22:14:21;-20,0;0;0,0;35,3;18,7;20,0;0;0;29,1;29,1;25,0;0;58,8;70,0;60,0;100;674,9;724,3;54,11;79,00;27;30;83,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;29,1;0;0;0;175;0;0;0;0;0;
12.02.2016;22:15:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;29,0;29,0;25,0;0;60,7;70,0;60,0;100;686,0;728,3;54,29;79,00;27;30;82,6;80,0;4;1;0;0;0;0;25;0;0;0;0;0;55,7;29,0;0;0;0;175;0;0;0;0;0;
12.02.2016;22:16:21;-20,0;0;0,0;35,3;18,7;20,0;0;0;28,1;28,1;25,0;0;57,5;70,0;60,0;100;683,3;731,6;54,99;79,00;27;30;83,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;28,1;0;0;0;175;0;0;0;0;0;
12.02.2016;22:17:21;-20,0;0;0,0;35,3;18,7;20,0;0;0;28,0;28,0;25,0;0;53,2;70,0;60,0;100;671,6;734,4;56,16;79,00;27;30;85,8;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;28,0;0;0;0;175;0;0;0;0;0;
12.02.2016;22:18:21;-20,0;0;0,0;35,3;18,7;20,0;0;0;28,1;28,1;25,0;0;53,1;70,0;60,0;100;669,8;736,8;57,00;79,00;27;30;84,7;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;28,1;0;0;0;175;0;0;0;0;0;
12.02.2016;22:19:21;-20,0;0;0,0;35,3;18,7;20,0;0;0;28,2;28,2;25,0;0;54,3;70,0;60,0;100;673,8;738,8;57,61;79,00;27;30;84,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;28,2;0;0;0;175;0;0;0;0;0;
12.02.2016;22:20:21;-20,0;0;0,0;35,3;18,7;20,0;0;0;28,3;28,3;25,0;0;55,9;70,0;60,0;100;674,9;740,5;58,30;79,00;27;30;86,0;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;28,3;0;0;0;175;0;0;0;0;0;
12.02.2016;22:21:21;-20,0;0;0,0;35,3;18,7;20,0;0;0;28,4;28,4;25,0;0;57,8;70,0;60,0;100;676,7;742,0;58,96;79,00;27;30;86,2;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;28,4;0;0;0;175;0;0;0;0;0;
12.02.2016;22:22:21;-20,0;0;0,0;35,3;18,7;20,0;0;0;28,4;28,4;25,0;0;59,8;70,0;60,0;100;666,7;743,2;59,80;79,00;27;30;87,0;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;28,4;0;0;0;175;0;0;0;0;0;
12.02.2016;22:23:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;27,9;27,9;25,0;0;60,0;70,0;60,0;100;663,5;744,3;59,80;79,00;27;30;86,1;80,0;4;1;0;0;0;0;20;0;0;0;0;0;55,7;27,9;0;0;0;175;0;0;0;0;0;
12.02.2016;22:24:21;-20,0;0;0,0;35,3;18,7;20,0;0;0;27,2;27,2;25,0;0;55,8;70,0;60,0;100;673,4;745,2;59,80;79,00;27;30;86,1;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;27,2;0;0;0;175;0;0;0;0;0;
12.02.2016;22:25:21;-20,0;0;0,0;35,3;18,7;20,0;0;0;27,3;27,3;25,0;0;54,4;70,0;60,0;100;664,6;745,9;59,80;79,00;27;30;86,9;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;27,3;0;0;0;175;0;0;0;0;0;
12.02.2016;22:26:21;-20,0;0;0,0;35,3;18,7;20,0;0;0;27,5;27,5;25,0;0;55,2;70,0;60,0;100;669,6;746,5;59,79;79,00;27;30;86,6;80,0;4;1;0;0;0;0;0;0;0;0;0;0;55,7;27,5;0;0;0;175;0;0;0;0;0;
12.02.2016;22:27:21;-20,0;0;0,0;35,3;18,7;20,0;0;0;27,7;27,7;25,0;0;56,7;70,0;60,0;100;665,0;747,1;59,80;79,00;27;30;87,3;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,6;27,7;0;0;0;175;0;0;0;0;0;
12.02.2016;22:28:21;-20,0;0;0,0;35,3;18,7;20,0;0;0;27,9;27,9;25,0;0;58,5;70,0;60,0;100;669,6;747,5;59,80;79,00;27;30;86,4;80,0;4;0;0;0;0;0;0;0;0;0;0;0;55,7;27,9;0;0;0;175;0;0;0;0;0;
12.02.2016;22:29:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;28,0;28,0;25,0;0;60,5;70,0;60,0;100;677,2;747,9;59,80;79,00;27;30;86,7;80,0;4;1;0;0;0;0;24;0;0;0;0;0;55,7;28,0;0;0;0;175;0;0;0;0;0;
12.02.2016;22:30:21;-20,0;0;0,0;35,3;18,7;20,0;1;0;27,0;27,0;25,0;0;59,5;70,0;60,0;100;696,8;748,2;59,63;79,00;27;30;87,8;80,0;4;0;0;0;0;0;20;0;0;0;0;0;55,7;27,0;0;0;0;175;0;0;0;0;0;
12.02.2016;22:31:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;26,5;26,5;25,0;0;57,3;8,0;60,0;0;691,1;8,0;0,00;0,00;36;30;88,6;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,7;26,5;0;0;0;175;0;0;0;0;0;
12.02.2016;22:32:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;26,8;26,8;25,0;0;57,7;8,0;60,0;0;645,9;8,0;0,00;0,00;32;30;89,3;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,7;26,8;0;0;0;175;0;0;0;0;0;
12.02.2016;22:33:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;27,0;27,0;25,0;0;58,9;8,0;60,0;0;595,2;8,0;0,00;0,00;28;30;90,2;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,7;27,0;0;0;0;175;0;0;0;0;0;
12.02.2016;22:34:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;27,3;27,3;25,0;0;60,0;8,0;60,0;0;535,3;8,0;0,00;0,00;23;30;94,2;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,7;27,3;0;0;0;175;0;0;0;0;0;
12.02.2016;22:35:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;27,5;27,5;25,0;0;61,1;8,0;60,0;0;476,6;8,0;0,00;0,00;19;30;108,4;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,7;27,5;0;0;0;175;0;0;0;0;0;
12.02.2016;22:36:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;27,6;27,6;25,0;0;62,0;8,0;60,0;0;427,0;8,0;0,00;0,00;15;30;119,1;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,7;27,6;0;0;0;175;0;0;0;0;0;
12.02.2016;22:37:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;27,8;27,8;25,0;0;62,7;8,0;60,0;0;385,0;8,0;0,00;0,00;11;30;136,2;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,7;27,8;0;0;0;175;0;0;0;0;0;
12.02.2016;22:38:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;27,9;27,9;25,0;0;63,4;8,0;60,0;0;350,1;8,0;0,00;0,00;11;30;137,5;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,7;27,9;0;0;0;175;0;0;0;0;0;
12.02.2016;22:39:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,0;28,0;25,0;0;63,9;8,0;60,0;0;319,6;8,0;0,00;0,00;11;30;133,5;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,7;28,0;0;0;0;175;0;0;0;0;0;
12.02.2016;22:40:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,1;28,1;25,0;0;64,3;8,0;60,0;0;294,0;8,0;0,00;0,00;0;30;148,2;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,7;28,1;0;0;0;175;0;0;0;0;0;
12.02.2016;22:41:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,2;28,2;25,0;0;64,7;8,0;60,0;0;272,5;8,0;0,00;0,00;0;30;147,5;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,7;28,2;0;0;0;175;0;0;0;0;0;
12.02.2016;22:42:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,2;28,2;25,0;0;65,0;8,0;60,0;0;252,4;8,0;0,00;0,00;0;30;148,4;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,7;28,2;0;0;0;175;0;0;0;0;0;
12.02.2016;22:43:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,3;28,3;25,0;0;65,2;8,0;60,0;0;234,5;8,0;0,00;0,00;0;30;148,0;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,7;28,3;0;0;0;175;0;0;0;0;0;
12.02.2016;22:44:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,3;28,3;25,0;0;65,5;8,0;60,0;0;219,0;8,0;0,00;0,00;0;30;147,7;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,7;28,3;0;0;0;175;0;0;0;0;0;
12.02.2016;22:45:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,4;28,4;25,0;0;65,7;8,0;60,0;0;205,6;8,0;0,00;0,00;0;30;147,8;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,7;28,4;0;0;0;175;0;0;0;0;0;
12.02.2016;22:46:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,4;28,4;25,0;0;65,9;8,0;60,0;0;193,6;8,0;0,00;0,00;0;30;147,3;80,0;5;0;0;0;0;0;0;0;0;0;0;0;55,7;28,4;0;0;0;175;0;0;0;0;0;
