Datum ;Zeit ;AT [°C];PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;WW1 EinT Ist[°C];WW1 AusT Ist[°C];WW1 Soll[°C];WW1 Pumpe;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 Res1 Temp.[°C];PE1 Res2 Temp.[°C];PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
12.02.2016;22:47:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,1;28,1;25,0;0;65,7;8,0;60,0;0;184,6;8,0;0,00;0,00;0;0;60,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,1;0;0;0;175;0;0;0;0;0;
12.02.2016;22:48:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;27,4;27,4;25,0;0;62,2;8,0;60,0;0;178,7;8,0;0,00;0,00;0;0;57,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;27,4;0;0;0;175;0;0;0;0;0;
12.02.2016;22:49:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;27,2;27,2;25,0;0;58,3;8,0;60,0;0;172,9;8,0;0,00;0,00;0;0;57,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;27,2;0;0;0;175;0;0;0;0;0;
12.02.2016;22:50:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;27,3;27,3;25,0;0;56,3;8,0;60,0;0;167,2;8,0;0,00;0,00;0;0;62,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;27,3;0;0;0;175;0;0;0;0;0;
12.02.2016;22:51:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;27,4;27,4;25,0;0;55,1;8,0;60,0;0;161,8;8,0;0,00;0,00;0;0;57,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;27,4;0;0;0;175;0;0;0;0;0;
12.02.2016;22:52:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;27,4;27,4;25,0;0;54,2;8,0;60,0;0;156,7;8,0;0,00;0,00;0;0;57,8;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;27,4;0;0;0;175;0;0;0;0;0;
12.02.2016;22:53:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;27,5;27,5;25,0;0;53,5;8,0;60,0;0;151,8;8,0;0,00;0,00;0;0;55,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;27,5;0;0;0;175;0;0;0;0;0;
12.02.2016;22:54:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;27,6;27,6;25,0;0;52,9;8,0;60,0;0;147,2;8,0;0,00;0,00;0;0;54,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;27,6;0;0;0;175;0;0;0;0;0;
12.02.2016;22:55:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;27,6;27,6;25,0;0;52,3;8,0;60,0;0;142,9;8,0;0,00;0,00;0;0;55,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;27,6;0;0;0;175;0;0;0;0;0;
12.02.2016;22:56:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;27,6;27,6;25,0;0;51,8;8,0;60,0;0;138,7;8,0;0,00;0,00;0;0;55,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;27,6;0;0;0;175;0;0;0;0;0;
12.02.2016;22:57:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;27,7;27,7;25,0;0;51,3;8,0;60,0;0;134,7;8,0;0,00;0,00;0;0;54,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;27,7;0;0;0;175;0;0;0;0;0;
12.02.2016;22:58:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;27,7;27,7;25,0;0;50,9;8,0;60,0;0;131,1;8,0;0,00;0,00;0;0;54,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;27,7;0;0;0;175;0;0;0;0;0;
12.02.2016;22:59:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;27,7;27,7;25,0;0;50,5;8,0;60,0;0;127,5;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;27,7;0;0;0;175;0;0;0;0;0;
12.02.2016;23:00:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;27,8;27,8;25,0;0;50,1;8,0;60,0;0;124,3;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;27,8;0;0;0;175;0;0;0;0;0;
12.02.2016;23:01:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;27,8;27,8;25,0;0;49,8;8,0;60,0;0;121,2;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;27,8;0;0;0;175;0;0;0;0;0;
12.02.2016;23:02:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;27,8;27,8;25,0;0;49,5;8,0;60,0;0;117,7;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;27,8;0;0;0;175;0;0;0;0;0;
12.02.2016;23:03:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;27,9;27,9;25,0;0;49,4;8,0;60,0;0;114,8;8,0;0,00;0,00;0;0;55,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;27,9;0;0;0;175;0;0;0;0;0;
12.02.2016;23:04:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,0;28,0;25,0;0;49,5;8,0;60,0;0;112,2;8,0;0,00;0,00;0;0;54,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,0;0;0;0;175;0;0;0;0;0;
12.02.2016;23:05:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,0;28,0;25,0;0;49,6;8,0;60,0;0;109,8;8,0;0,00;0,00;0;0;54,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,0;0;0;0;175;0;0;0;0;0;
12.02.2016;23:06:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,1;28,1;25,0;0;49,7;8,0;60,0;0;107,4;8,0;0,00;0,00;0;0;54,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,1;0;0;0;175;0;0;0;0;0;
12.02.2016;23:07:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,1;28,1;25,0;0;49,8;8,0;60,0;0;105,2;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,1;0;0;0;175;0;0;0;0;0;
12.02.2016;23:08:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,2;28,2;25,0;0;49,8;8,0;60,0;0;103,1;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,2;0;0;0;175;0;0;0;0;0;
12.02.2016;23:09:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,2;28,2;25,0;0;50,0;8,0;60,0;0;101,2;8,0;0,00;0,00;0;0;53,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,2;0;0;0;175;0;0;0;0;0;
12.02.2016;23:10:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,2;28,2;25,0;0;50,1;8,0;60,0;0;99,1;8,0;0,00;0,00;0;0;54,3;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,2;0;0;0;175;0;0;0;0;0;
12.02.2016;23:11:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,3;28,3;25,0;0;50,1;8,0;60,0;0;97,3;8,0;0,00;0,00;0;0;54,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,3;0;0;0;175;0;0;0;0;0;
12.02.2016;23:12:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,3;28,3;25,0;0;50,2;8,0;60,0;0;95,7;8,0;0,00;0,00;0;0;52,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,3;0;0;0;175;0;0;0;0;0;
12.02.2016;23:13:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,3;28,3;25,0;0;50,3;8,0;60,0;0;94,0;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,3;0;0;0;175;0;0;0;0;0;
12.02.2016;23:14:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,3;28,3;25,0;0;50,3;8,0;60,0;0;92,5;8,0;0,00;0,00;0;0;53,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,3;0;0;0;175;0;0;0;0;0;
12.02.2016;23:15:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,4;28,4;25,0;0;50,4;8,0;60,0;0;91,0;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,4;0;0;0;175;0;0;0;0;0;
12.02.2016;23:16:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,4;28,4;25,0;0;50,4;8,0;60,0;0;89,6;8,0;0,00;0,00;0;0;58,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,4;0;0;0;175;0;0;0;0;0;
12.02.2016;23:17:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,4;28,4;25,0;0;50,4;8,0;60,0;0;88,9;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,4;0;0;0;175;0;0;0;0;0;
12.02.2016;23:18:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,3;28,3;25,0;0;50,1;8,0;60,0;0;87,6;8,0;0,00;0,00;0;0;54,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,3;0;0;0;175;0;0;0;0;0;
12.02.2016;23:19:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,3;28,3;25,0;0;49,7;8,0;60,0;0;86,4;8,0;0,00;0,00;0;0;53,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,3;0;0;0;175;0;0;0;0;0;
12.02.2016;23:20:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,3;28,3;25,0;0;49,3;8,0;60,0;0;85,1;8,0;0,00;0,00;0;0;53,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,3;0;0;0;175;0;0;0;0;0;
12.02.2016;23:21:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,2;28,2;25,0;0;48,6;8,0;60,0;0;84,0;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,2;0;0;0;175;0;0;0;0;0;
12.02.2016;23:22:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,2;28,2;25,0;0;47,9;8,0;60,0;0;82,8;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,2;0;0;0;175;0;0;0;0;0;
12.02.2016;23:23:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,1;28,1;25,0;0;47,1;8,0;60,0;0;81,6;8,0;0,00;0,00;0;0;52,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,1;0;0;0;175;0;0;0;0;0;
12.02.2016;23:24:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,1;28,1;25,0;0;46,4;8,0;60,0;0;80,5;8,0;0,00;0,00;0;0;56,9;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,1;0;0;0;175;0;0;0;0;0;
12.02.2016;23:25:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,1;28,1;25,0;0;45,7;8,0;60,0;0;79,5;8,0;0,00;0,00;0;0;56,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,1;0;0;0;175;0;0;0;0;0;
12.02.2016;23:26:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,1;28,1;25,0;0;45,1;8,0;60,0;0;78,5;8,0;0,00;0,00;0;0;54,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,1;0;0;0;175;0;0;0;0;0;
12.02.2016;23:27:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,1;28,1;25,0;0;44,5;8,0;60,0;0;77,4;8,0;0,00;0,00;0;0;54,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,1;0;0;0;175;0;0;0;0;0;
12.02.2016;23:28:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,0;28,0;25,0;0;44,1;8,0;60,0;0;76,4;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,0;0;0;0;175;0;0;0;0;0;
12.02.2016;23:29:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,0;28,0;25,0;0;43,6;8,0;60,0;0;75,5;8,0;0,00;0,00;0;0;54,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,0;0;0;0;175;0;0;0;0;0;
12.02.2016;23:30:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,0;28,0;25,0;0;43,2;8,0;60,0;0;74,6;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,0;0;0;0;175;0;0;0;0;0;
12.02.2016;23:31:21;-20,0;0;0,0;8,0;18,7;8,0;1;0;28,0;28,0;25,0;0;42,8;8,0;60,0;0;73,6;8,0;0,00;0,00;0;0;51,6;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,0;0;0;0;175;0;0;0;0;0;
12.02.2016;23:32:21;-20,0;0;0,0;8,0;18,7;8,0;1;0;28,0;28,0;25,0;0;42,4;8,0;60,0;0;72,2;8,0;0,00;0,00;0;0;52,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,0;0;0;0;175;0;0;0;0;0;
12.02.2016;23:33:21;-20,0;0;0,0;8,0;18,7;8,0;1;0;28,0;28,0;25,0;0;42,3;8,0;60,0;0;71,2;8,0;0,00;0,00;0;0;55,0;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,0;0;0;0;175;0;0;0;0;0;
12.02.2016;23:34:21;-20,0;0;0,0;8,0;18,7;8,0;1;0;28,1;28,1;25,0;0;42,2;8,0;60,0;0;70,4;8,0;0,00;0,00;0;0;54,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,1;0;0;0;175;0;0;0;0;0;
12.02.2016;23:35:21;-20,0;0;0,0;8,0;18,7;8,0;1;0;28,1;28,1;25,0;0;42,2;8,0;60,0;0;69,6;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,1;0;0;0;175;0;0;0;0;0;
12.02.2016;23:36:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,1;28,1;25,0;0;42,2;8,0;60,0;0;68,8;8,0;0,00;0,00;0;0;54,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,1;0;0;0;175;0;0;0;0;0;
12.02.2016;23:37:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,2;28,2;25,0;0;42,3;8,0;60,0;0;68,2;8,0;0,00;0,00;0;0;52,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,2;0;0;0;175;0;0;0;0;0;
12.02.2016;23:38:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,2;28,2;25,0;0;42,3;8,0;60,0;0;67,3;8,0;0,00;0,00;0;0;54,8;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,2;0;0;0;175;0;0;0;0;0;
12.02.2016;23:39:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,2;28,2;25,0;0;42,4;8,0;60,0;0;66,7;8,0;0,00;0,00;0;0;52,6;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,2;0;0;0;175;0;0;0;0;0;
12.02.2016;23:40:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,2;28,2;25,0;0;42,4;8,0;60,0;0;66,1;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,2;0;0;0;175;0;0;0;0;0;
12.02.2016;23:41:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,2;28,2;25,0;0;42,4;8,0;60,0;0;65,5;8,0;0,00;0,00;0;0;56,5;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,2;0;0;0;175;0;0;0;0;0;
12.02.2016;23:42:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,2;28,2;25,0;0;42,4;8,0;60,0;0;64,8;8,0;0,00;0,00;0;0;60,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,2;0;0;0;175;0;0;0;0;0;
12.02.2016;23:43:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,3;28,3;25,0;0;42,5;8,0;60,0;0;64,3;8,0;0,00;0,00;0;0;56,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,3;0;0;0;175;0;0;0;0;0;
12.02.2016;23:44:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,3;28,3;25,0;0;42,5;8,0;60,0;0;63,6;8,0;0,00;0,00;0;0;54,4;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,3;0;0;0;175;0;0;0;0;0;
12.02.2016;23:45:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,3;28,3;25,0;0;42,5;8,0;60,0;0;63,1;8,0;0,00;0,00;0;0;52,9;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,3;0;0;0;175;0;0;0;0;0;
12.02.2016;23:46:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,3;28,3;25,0;0;42,5;8,0;60,0;0;62,6;8,0;0,00;0,00;0;0;52,2;80,0;99;0;0;0;0;0;0;0;0;0;0;0;55,7;28,3;0;0;0;175;0;0;0;0;0;
12.02.2016;23:47:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,3;28,3;25,0;0;42,5;8,0;60,0;0;62,7;8,0;0,00;0,00;0;0;54,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,3;0;0;0;175;0;0;0;0;0;
12.02.2016;23:48:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,2;28,2;25,0;0;42,3;8,0;60,0;0;62,2;8,0;0,00;0,00;0;0;51,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,2;0;0;0;175;0;0;0;0;0;
12.02.2016;23:49:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,2;28,2;25,0;0;42,0;8,0;60,0;0;61,7;8,0;0,00;0,00;0;0;53,0;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,2;0;0;0;175;0;0;0;0;0;
12.02.2016;23:50:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,1;28,1;25,0;0;41,6;8,0;60,0;0;61,2;8,0;0,00;0,00;0;0;53,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,1;0;0;0;175;0;0;0;0;0;
12.02.2016;23:51:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,1;28,1;25,0;0;41,2;8,0;60,0;0;60,7;8,0;0,00;0,00;0;0;52,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,1;0;0;0;175;0;0;0;0;0;
12.02.2016;23:52:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,1;28,1;25,0;0;40,5;8,0;60,0;0;60,2;8,0;0,00;0,00;0;0;51,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,1;0;0;0;175;0;0;0;0;0;
12.02.2016;23:53:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,0;28,0;25,0;0;40,0;8,0;60,0;0;59,7;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,0;0;0;0;175;0;0;0;0;0;
12.02.2016;23:54:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;28,0;28,0;25,0;0;39,4;8,0;60,0;0;59,2;8,0;0,00;0,00;0;0;53,1;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,0;0;0;0;175;0;0;0;0;0;
12.02.2016;23:55:21;-20,0;0;0,0;8,0;18,6;8,0;0;0;28,0;28,0;25,0;0;39,0;8,0;60,0;0;58,7;8,0;0,00;0,00;0;0;53,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,0;0;0;0;175;0;0;0;0;0;
12.02.2016;23:56:21;-20,0;0;0,0;8,0;18,6;8,0;0;0;28,0;28,0;25,0;0;38,5;8,0;60,0;0;58,2;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,0;0;0;0;175;0;0;0;0;0;
12.02.2016;23:57:21;-20,0;0;0,0;8,0;18,6;8,0;0;0;28,0;28,0;25,0;0;38,1;8,0;60,0;0;57,7;8,0;0,00;0,00;0;0;52,3;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;28,0;0;0;0;175;0;0;0;0;0;
12.02.2016;23:58:21;-20,0;0;0,0;8,0;18,6;8,0;0;0;27,9;27,9;25,0;0;37,7;8,0;60,0;0;57,3;8,0;0,00;0,00;0;0;53,5;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;27,9;0;0;0;175;0;0;0;0;0;
12.02.2016;23:59:21;-20,0;0;0,0;8,0;18,6;8,0;0;0;27,9;27,9;25,0;0;37,4;8,0;60,0;0;56,8;8,0;0,00;0,00;0;0;52,4;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,7;27,9;0;0;0;175;0;0;0;0;0;
13.02.2016;00:00:21;-20,0;0;0,0;8,0;18,7;8,0;0;0;27,9;27,9;25,0;0;37,1;8,0;60,0;0;56,4;8,0;0,00;0,00;0;0;51,7;80,0;99;0;0;0;0;0;20;0;0;0;0;0;55,6;27,9;0;0;0;175;0;0;0;0;0;
